time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 04:19:00-08:00,29.44,15.55,20.147155591666664,12.777778,35.0,19.699332866666673,20.147488916666664,187.01916933333342,144.42821757500005,11.142263691666672,10.9157033,12.145033016666664,12.535575558333337,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:20:00-08:00,29.44,15.55,20.140758441666662,12.777778,35.0,19.71083293333333,20.14263643333334,187.74515402499998,146.4839200166667,11.139987516666668,10.915846225,12.138289649999997,12.528036725,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:21:00-08:00,29.44,15.55,20.153478933333336,12.777778,35.0,19.693813075000005,20.137629108333336,186.9075334583333,147.69836401666663,11.137553233333332,10.915910958333335,12.130343416666669,12.520826324999998,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:22:00-08:00,29.44,15.55,20.11211434166667,12.777778,35.0,19.69216836666667,20.147343083333336,187.27973154166673,145.94088278333336,11.134764241666666,10.916035025000001,12.123887849999997,12.515738091666666,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:23:00-08:00,29.44,15.55,20.139336966666672,12.777778,35.0,19.703529566666663,20.139198100000005,187.94055811666667,143.93193474999998,11.132830883333332,10.915888799999998,12.116711166666667,12.508545283333332,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:24:00-08:00,29.44,15.55,20.133018549999996,12.777778,35.0,19.684789724999995,20.12626831666668,187.51365744166665,146.0194105,11.13027766666667,10.915374750000003,12.110544708333332,12.501895791666664,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:25:00-08:00,29.44,15.55,20.142174875,12.777778,35.0,19.700782116666673,20.121562300000004,187.10298620833333,153.48604567499996,11.12817719166667,10.91507764166667,12.102045908333334,12.494409800000001,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:26:00-08:00,29.44,15.55,20.14399721666667,12.777778,35.0,19.69242988333333,20.126880116666666,187.10210548333336,150.71443669999994,11.125736058333331,10.9167982,12.095462308333326,12.487969516666672,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:27:00-08:00,29.44,15.55,20.139377724999996,12.777778,35.0,19.688785049999996,20.129526283333327,187.88810915833332,157.54787194999997,11.123746283333336,10.91700595,12.088453016666666,12.48015815833333,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:28:00-08:00,29.44,15.55,20.140137175,12.777778,35.0,19.68183210833333,20.12223784166666,187.42197230833332,153.39253903333332,11.120634283333334,10.916473091666665,12.083078449999999,12.473268191666666,0.04885994520399078,-0.10694905429520936,55.093140227019894
2020-02-15 04:29:00-08:00,29.44,15.55,20.103592325,12.777778,35.0,19.676829658333336,20.122906408333332,187.9995983333333,160.22792379999999,11.118432975,10.917420091666667,12.075904125000001,12.468427616666665,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:30:00-08:00,29.44,15.55,20.137856108333338,12.777778,35.0,19.681624483333326,20.113171700000002,186.93025472499997,150.18171297499995,11.116814116666665,10.918134700000005,12.069806441666666,12.462775833333328,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:31:00-08:00,29.44,15.55,20.122173341666667,12.777778,35.0,19.672972558333335,20.112355250000004,186.329419875,149.59242675833337,11.115690208333335,10.919408199999996,12.064274650000003,12.457395174999995,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:32:00-08:00,29.44,15.55,20.091003883333332,12.777778,35.0,19.679121124999995,20.10524979166667,187.37673402500002,148.65549230833338,11.114483766666666,10.920892708333334,12.058759250000005,12.453116816666668,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:33:00-08:00,29.44,15.55,20.118446408333334,12.777778,35.0,19.66644948333333,20.102475825,185.9974172666666,152.81656382500003,11.114099325000002,10.922126866666666,12.05570683333333,12.450280366666668,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:34:00-08:00,29.44,15.55,20.095477316666667,12.777778,35.0,19.657812358333334,20.108915508333336,187.751692525,149.3616261583333,11.112443083333336,10.922910783333334,12.049804283333328,12.446891766666663,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:35:00-08:00,29.44,15.55,20.11502558333333,12.777778,35.0,19.67469483333333,20.09416063333334,188.48792192499997,150.60308058333337,11.110200475000003,10.923285033333332,12.045102216666663,12.440461216666666,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:36:00-08:00,29.44,15.55,20.110554441666668,12.777778,35.0,19.669948691666665,20.097858241666668,187.0154709916666,157.43026213333331,11.109112175,10.925146775000002,12.039835608333336,12.435620341666667,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:37:00-08:00,29.44,15.55,20.110641541666666,12.777778,35.0,19.671682216666667,20.09180581666667,186.9384582833333,161.22316552500004,11.10761308333333,10.926840166666663,12.034464866666665,12.431184516666663,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:38:00-08:00,29.44,15.55,20.09862795833333,12.777778,35.0,19.650107058333333,20.091390483333335,187.3670315583334,152.89990111666668,11.105281283333337,10.927927641666665,12.027640483333334,12.425248925000002,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:39:00-08:00,29.44,15.55,20.107773008333336,12.777778,35.0,19.65174040000001,20.077610049999993,187.49056325833337,147.3108096083333,11.103460316666666,10.928370633333335,12.023193708333329,12.420623316666665,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:40:00-08:00,29.44,15.55,20.083104900000006,12.777778,35.0,19.66502015,20.087393150000008,188.00645052500005,147.10031984166667,11.101911216666666,10.930252816666668,12.017639733333334,12.416021791666664,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:41:00-08:00,29.44,15.55,20.124871725,12.777778,35.0,19.665329608333334,20.072062283333345,187.95064127500004,158.00836995000003,11.101565191666667,10.931329108333337,12.011865408333332,12.411676725000003,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:42:00-08:00,29.44,15.55,20.092105883333332,12.777778,35.0,19.655685683333335,20.090428375000002,187.49659684166667,149.59916105833338,11.10301545,10.933564808333333,12.010406675,12.410092916666665,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:43:00-08:00,29.44,15.55,20.10832295,12.777778,35.0,19.64478346666667,20.067290649999997,187.4137583916666,147.25759810000002,11.103357058333328,10.936218300000002,12.00901399166667,12.407636575000003,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:44:00-08:00,29.44,15.55,20.083272274999995,12.777778,35.0,19.669621591666665,20.08891416666666,188.20171506666662,149.20460396666664,11.102899025000005,10.936173508333333,12.005858799999999,12.40131625,0.048962076372293065,-0.08844573058535173,55.05413391349527
2020-02-15 04:45:00-08:00,29.44,15.55,20.076852474999995,12.777778,35.0,19.662061483333343,20.07960809166667,187.74897675,151.41904879166665,11.100894975000005,10.936958141666667,12.001616591666664,12.395878300000001,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:46:00-08:00,29.44,15.55,20.089046675000006,12.777778,35.0,19.664909525,20.088190758333337,188.1946963,151.68966672499997,11.098833999999995,10.936018558333332,11.994082575000002,12.387244799999996,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:47:00-08:00,29.44,15.55,20.08878049166667,12.777778,35.0,19.66413776666667,20.071567050000002,188.37314586666668,161.52134485,11.096453933333333,10.936361508333334,11.987428616666666,12.379728941666661,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:48:00-08:00,29.44,15.55,20.077668858333332,12.777778,35.0,19.681313300000003,20.07917073333333,187.29055434166656,152.50257935000008,11.093932691666668,10.936974608333335,11.97989515,12.371553366666667,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:49:00-08:00,29.44,15.55,20.07793625000001,12.777778,35.0,19.63908259166667,20.063975941666676,187.2335239583334,154.10134169999998,11.092474224999997,10.937228400000006,11.97175188333333,12.363984358333333,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:50:00-08:00,29.44,15.55,20.066515125000002,12.777778,35.0,19.637873208333342,20.07587655833333,187.85432174166672,154.96973405,11.09210055,10.938985533333335,11.967147800000001,12.359183624999995,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:51:00-08:00,29.44,15.55,20.081189908333332,12.777778,35.0,19.64473345,20.069169858333332,186.72362145000008,149.5803295916667,11.092994208333332,10.9411367,11.96457421666667,12.355875533333329,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:52:00-08:00,29.44,15.55,20.074103950000005,12.777778,35.0,19.639712775000003,20.051845649999997,187.57123929999997,153.90709164999998,11.092703208333326,10.943798049999998,11.960270441666667,12.351141508333335,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:53:00-08:00,29.44,15.55,20.098053500000002,12.777778,35.0,19.649426175,20.05785965833333,187.4921094083333,153.5771412166666,11.091179758333334,10.94456928333333,11.954298366666668,12.344954725000003,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:54:00-08:00,29.44,15.55,20.070079508333325,12.777778,35.0,19.653590658333336,20.065477933333334,187.37848648333335,150.1854775583333,11.090806724999998,10.945793033333333,11.949887333333331,12.340636308333336,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:55:00-08:00,29.44,15.55,20.077832591666663,12.777778,35.0,19.642893949999998,20.044838691666666,187.43053522499997,148.869578375,11.090473666666666,10.948259475000002,11.94728750833333,12.337038450000003,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:56:00-08:00,29.44,15.55,20.063408458333342,12.777778,35.0,19.62602883333334,20.049811341666672,187.48369024999997,150.25592719166673,11.089736299999998,10.95038193333333,11.944763791666665,12.333763508333332,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:57:00-08:00,29.44,15.55,20.046581183333334,12.777778,35.0,19.630938416666666,20.06403394166666,189.03664362499998,149.03899562500004,11.088432425,10.951507291666667,11.939467816666667,12.32984590833333,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:58:00-08:00,29.44,15.55,20.029449574999994,12.777778,35.0,19.642009675000008,20.054668283333335,187.86233630833334,154.74277633333335,11.08710261666667,10.953199858333333,11.933771275000005,12.325823666666667,0.046249732759194216,-0.07309990312206008,55.10409644987525
2020-02-15 04:59:00-08:00,29.44,15.55,20.042355316666672,12.777778,35.0,19.63210621666667,20.056607158333343,187.846276875,158.11890331666663,11.085824258333329,10.953585966666667,11.928800341666664,12.32074140833333,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:00:00-08:00,29.44,15.55,20.036921183333327,12.777778,35.0,19.628336791666673,20.03288908333333,187.7193360083333,154.48263891666664,11.084884591666668,10.955908666666664,11.923472075000003,12.31709169166667,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:01:00-08:00,29.44,15.55,20.033623991666662,12.777778,35.0,19.62873593333334,20.054360325,187.48158257500003,149.08912276666672,11.083417824999996,10.956246458333336,11.919188708333333,12.312916816666668,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:02:00-08:00,29.44,15.55,20.035997824999992,12.777778,35.0,19.622409124999994,20.033914658333337,188.3514172666667,150.2804779416666,11.082155499999999,10.958141100000002,11.916780033333337,12.309505058333334,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:03:00-08:00,29.44,15.55,20.038048191666665,12.777778,35.0,19.617618466666666,20.02774973333333,188.19597319166664,151.20404226666668,11.08104269166667,10.959023583333334,11.91339399166667,12.305265308333336,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:04:00-08:00,29.44,15.55,20.037166775000003,12.777778,35.0,19.635246491666667,20.043015941666667,187.10362788333336,153.27594180833333,11.079312924999995,10.958922758333332,11.906943933333334,12.298042033333333,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:05:00-08:00,29.44,15.55,20.034787008333332,12.777778,35.0,19.633531016666666,20.041857591666666,188.78517637499996,147.36361050833332,11.077783658333336,10.959161433333334,11.903336291666665,12.290945941666669,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:06:00-08:00,29.44,15.55,20.02979257499999,12.777778,35.0,19.616724975000004,20.026979274999995,187.24270388333323,149.39680042499998,11.076157183333331,10.960021275,11.898960533333335,12.286173049999999,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:07:00-08:00,29.44,15.55,20.034684125000002,12.777778,35.0,19.62107309166667,20.033074250000013,186.94545048333336,150.70624038333335,11.074237899999998,10.960530500000004,11.894673583333331,12.279836616666667,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:08:00-08:00,29.44,15.55,20.037731400000006,12.777778,35.0,19.621106333333326,20.030570191666673,188.19192707499997,151.44753590000002,11.072567283333333,10.960731858333332,11.888347058333336,12.274053308333333,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:09:00-08:00,29.44,15.55,20.030644725000005,12.777778,35.0,19.616886275,20.019871074999994,187.64166578333345,153.29525579166668,11.071148058333334,10.961395341666671,11.88285955833333,12.268330899999999,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:10:00-08:00,29.44,15.55,20.034325416666668,12.777778,35.0,19.624740691666666,20.02446280833334,186.3993816583333,153.16741404166666,11.067737999999997,10.961156675000003,11.877746933333334,12.262028699999998,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:11:00-08:00,29.44,15.55,20.035262666666664,12.777778,35.0,19.618038666666664,20.012245749999998,187.54057122499998,163.52451929999998,11.065771866666664,10.960057241666666,11.873523266666664,12.256953708333333,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:12:00-08:00,29.44,15.55,20.027819358333332,12.777778,35.0,19.61516735000001,20.00703971666667,186.73669012499994,155.72766609166675,11.064170049999998,10.960998266666671,11.868422341666669,12.252139700000003,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:13:00-08:00,29.44,15.55,20.008618333333335,12.777778,35.0,19.60809565833334,20.017299233333336,187.1578868833333,151.71386197499996,11.061805975000002,10.961231116666669,11.861681766666667,12.244269066666664,0.048056256368632505,-0.056492562365451325,54.999430647892076
2020-02-15 05:14:00-08:00,29.44,15.55,20.01293213333333,12.777778,35.0,19.609216908333337,20.010356083333328,188.46086050000002,155.73004324999997,11.060089666666666,10.962299016666664,11.854798299999995,12.238454883333333,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:15:00-08:00,29.44,15.55,20.041228691666674,12.777778,35.0,19.613923750000005,19.998314558333334,188.1163918916667,153.66725440833338,11.059417666666665,10.962992241666663,11.851961125000004,12.23483605,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:16:00-08:00,29.44,15.55,20.026759325,12.777778,35.0,19.611465,20.010142991666672,189.53288149166664,146.04138007499998,11.05963934166667,10.964812900000004,11.847122833333335,12.23082055,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:17:00-08:00,29.44,15.55,20.00787283333333,12.777778,35.0,19.6059313,20.0088297,187.81579815833328,152.74913360833327,11.058848541666665,10.96516410833333,11.841965175000002,12.225116424999998,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:18:00-08:00,29.44,15.55,20.00199638333333,12.777778,35.0,19.60118554166667,19.99345065,187.6960160666667,149.97184805,11.05758285,10.964341666666668,11.835410425000001,12.218053150000003,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:19:00-08:00,29.44,15.55,20.009251391666666,12.777778,35.0,19.597739691666668,19.995453208333334,187.52154985,146.44908616666666,11.055881849999997,10.964212291666666,11.828624325,12.211933974999999,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:20:00-08:00,29.44,15.55,20.0044791,12.777778,35.0,19.606562600000004,19.997056416666663,187.805686225,148.37249985833333,11.054027591666669,10.962993216666666,11.821204524999997,12.204573216666665,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:21:00-08:00,29.44,15.55,20.002120058333325,12.777778,35.0,19.595177608333337,19.981578300000006,188.24263224999996,145.46390805,11.051390425,10.961375241666666,11.813682649999997,12.197594533333334,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:22:00-08:00,29.44,15.55,19.991467108333328,12.777778,35.0,19.601019558333327,19.98665229166667,187.1924922916667,144.83196953333334,11.049290599999996,10.960160225000001,11.807513466666665,12.191433758333337,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:23:00-08:00,29.44,15.55,20.011219349999998,12.777778,35.0,19.59010423333333,19.979925291666675,187.2318447166667,150.85683465833333,11.048343799999998,10.959443050000004,11.800244691666668,12.185704258333333,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:24:00-08:00,29.44,15.55,19.995887649999993,12.777778,35.0,19.59191679166667,19.977195983333328,188.1762195083333,156.9312453083333,11.047556041666665,10.960446866666667,11.797123325000001,12.181205975,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:25:00-08:00,29.44,15.55,19.999066083333332,12.777778,35.0,19.592987216666664,19.9964211,186.5506814249999,153.62638554166668,11.047557716666672,10.962479500000008,11.794227799999998,12.17863789166667,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:26:00-08:00,29.44,15.55,19.99777856666666,12.777778,35.0,19.597462291666666,19.98474297500001,187.2002998916667,156.40166799166667,11.047191558333335,10.964517225000002,11.791031541666671,12.175194091666668,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:27:00-08:00,29.44,15.55,19.98266276666666,12.777778,35.0,19.584863866666673,19.988102974999997,187.8817585333333,161.23288477500006,11.04690895,10.966622825000007,11.788689666666661,12.17223708333333,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:28:00-08:00,29.44,15.55,19.997740824999994,12.777778,35.0,19.58794754166666,19.979199075000004,187.5080739333333,149.06297656666666,11.046185708333331,10.967218599999997,11.78477048333333,12.167709733333336,0.04789270509729671,-0.04349401603647772,55.06877770961637
2020-02-15 05:29:00-08:00,29.44,15.55,19.99257445833333,12.777778,35.0,19.580570033333334,19.977354616666666,188.67253081666675,151.0142336416667,11.044903025000002,10.968568658333336,11.779410099999998,12.163019433333334,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:30:00-08:00,29.44,15.55,19.972778574999996,12.777778,35.0,19.585215483333336,19.96427600833333,186.53641773333328,145.66362110000003,11.042982833333333,10.966818216666665,11.77404279166666,12.156602491666666,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:31:00-08:00,29.44,15.55,19.97715833333333,12.777778,35.0,19.588998883333332,19.96948827500001,187.21352007499996,151.43587899999997,11.042480724999997,10.966843008333337,11.768850891666668,12.151643550000001,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:32:00-08:00,29.44,15.55,19.967359424999998,12.777778,35.0,19.589697858333327,19.953519491666665,187.61374198333334,151.23639354166667,11.042336233333332,10.968292449999998,11.7650728,12.150246075000004,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:33:00-08:00,29.44,15.55,19.978713100000004,12.777778,35.0,19.564044891666665,19.96740215,187.49877586666673,157.41298796666666,11.041084266666664,10.970321625,11.762303066666668,12.147127116666667,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:34:00-08:00,29.44,15.55,19.972553158333334,12.777778,35.0,19.56956836666667,19.949295541666675,187.18817585,154.85269475833329,11.040449916666665,10.972147233333336,11.759647725,12.144475574999998,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:35:00-08:00,29.44,15.55,19.968564108333325,12.777778,35.0,19.57195880833333,19.962094833333328,188.6563789,153.54907090833333,11.041677533333335,10.973940166666667,11.75731558333333,12.14350073333333,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:36:00-08:00,29.44,15.55,19.977521199999998,12.777778,35.0,19.575623941666667,19.9552761,187.16318573333325,156.448549775,11.042819983333336,10.977180816666666,11.756842616666669,12.142444000000003,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:37:00-08:00,29.44,15.55,19.955643949999992,12.777778,35.0,19.573385133333336,19.955463749999996,187.47449809166673,158.53142598333335,11.043945074999998,10.979402366666667,11.756006541666663,12.140730341666664,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:38:00-08:00,29.44,15.55,19.96211905833333,12.777778,35.0,19.573344283333327,19.950036241666666,188.3811846833333,156.099235775,11.043728233333338,10.980895091666664,11.753875783333333,12.137419341666668,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:39:00-08:00,29.44,15.55,19.954242408333336,12.777778,35.0,19.580410099999998,19.963258491666668,188.15848786666666,149.96502840833332,11.04227115,10.981652233333328,11.749281899999998,12.132607883333332,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:40:00-08:00,29.44,15.55,19.96226691666667,12.777778,35.0,19.561568525,19.945839466666666,188.11906372500002,155.05594065833336,11.03970740833333,10.980259833333331,11.743670374999999,12.125852616666672,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:41:00-08:00,29.44,15.55,19.948332166666663,12.777778,35.0,19.5660881,19.939093124999996,188.31587599999997,155.1820773833333,11.038299483333331,10.979531674999999,11.736172441666666,12.118656558333335,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:42:00-08:00,29.44,15.55,19.95177478333333,12.777778,35.0,19.569155824999996,19.937294641666668,187.73024552500004,152.38756094999997,11.034425200000003,10.978377033333329,11.727760249999994,12.10943308333333,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:43:00-08:00,29.44,15.55,19.964216708333325,12.777778,35.0,19.565228674999993,19.940003524999998,187.48933261666664,158.0527261083333,11.031751750000003,10.977876291666668,11.72220830833334,12.103025991666664,0.047197220802978695,-0.03170019912416016,55.253380099456585
2020-02-15 05:44:00-08:00,29.44,15.55,19.958483475,12.777778,35.0,19.563209116666666,19.945508166666666,187.85050319999996,154.9331886416667,11.030437016666669,10.978404600000001,11.71814048333333,12.09768985833333,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:45:00-08:00,29.44,15.55,19.930302683333334,12.777778,35.0,19.54895498333334,19.938030583333337,187.99265375000002,161.2710801,11.028274316666666,10.97865243333334,11.713871591666667,12.09353645833333,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:46:00-08:00,29.44,15.55,19.935738658333342,12.777778,35.0,19.561527375,19.930430225,187.4707322583333,157.97982824166664,11.026320525000006,10.979473175000003,11.707836141666668,12.088280758333335,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:47:00-08:00,29.44,15.55,19.92432660833333,12.777778,35.0,19.563442683333335,19.92774685833333,188.16801880833336,163.06246814166667,11.025741149999998,10.980741616666666,11.70269649166667,12.083916649999999,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:48:00-08:00,29.44,15.55,19.93561,12.777778,35.0,19.571171308333337,19.9197912,188.0911674916667,153.1889578166667,11.023274341666669,10.979736758333335,11.695519400000002,12.07638099166667,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:49:00-08:00,29.44,15.55,19.942827658333336,12.777778,35.0,19.56570784166667,19.928086683333323,187.47271251666655,157.8197472,11.021319875000005,10.980453241666671,11.691202866666666,12.071891574999997,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:50:00-08:00,29.44,15.55,19.936313016666666,12.777778,35.0,19.559417508333333,19.920624741666668,187.68332470000001,154.48939591666664,11.019224949999998,10.980457475000001,11.687683983333335,12.067409408333333,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:51:00-08:00,29.44,15.55,19.915446758333335,12.777778,35.0,19.564092891666665,19.915211941666666,187.92829820833336,156.1109143083333,11.017698608333337,10.98062174166667,11.68340214166667,12.064670325,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:52:00-08:00,29.44,15.55,19.935276958333343,12.777778,35.0,19.57928013333334,19.918187608333334,186.70055591666673,157.43199875833335,11.017987849999999,10.982989366666661,11.68275945833333,12.063710974999998,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:53:00-08:00,29.44,15.55,19.935756408333326,12.777778,35.0,19.562644674999998,19.931669549999995,187.51316203333332,159.0066717416667,11.017922941666667,10.985651699999996,11.682483199999998,12.062663583333338,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:54:00-08:00,29.44,15.55,19.939807224999996,12.777778,35.0,19.5580891,19.913069225000008,186.7989405916666,153.7129389416667,11.016780933333331,10.986489666666667,11.682560833333332,12.06298348333333,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:55:00-08:00,29.44,15.55,19.940116425000003,12.777778,35.0,19.575327975,19.90754333333333,186.564918225,159.19429410833334,11.013254874999996,10.985474008333334,11.6759499,12.057330108333332,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:56:00-08:00,29.44,15.55,19.933732325,12.777778,35.0,19.54236350833333,19.8963911,186.4584075833333,159.2992843416667,11.008544783333333,10.982559108333334,11.666481133333333,12.046523650000001,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:57:00-08:00,29.44,15.55,19.939644524999995,12.777778,35.0,19.558989750000002,19.904937325,187.052840025,155.79974965833333,11.005267025000002,10.980652233333334,11.657999649999997,12.038889758333333,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:58:00-08:00,29.44,15.55,19.932921274999995,12.777778,35.0,19.527783991666652,19.90201861666667,186.8841964916667,158.05287591666672,11.000888258333331,10.97931423333333,11.65164714166667,12.033349341666668,0.04796800751048576,-0.017780470284698598,55.27874540611468
2020-02-15 05:59:00-08:00,29.44,15.55,19.91803124166666,12.777778,35.0,19.55033688333333,19.91381728333333,186.94111304166663,158.3650281,10.99643235,10.975523974999998,11.644071558333334,12.0260576,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:00:00-08:00,29.44,15.55,19.920160891666672,12.777778,35.0,19.55315603333333,19.898704875000004,187.59906119166666,158.53343121666666,10.991341783333334,10.971954258333335,11.635443783333333,12.018553699999995,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:01:00-08:00,29.44,15.55,19.899857058333335,12.777778,35.0,19.556931741666663,19.90610472500001,188.14442071666664,158.14386112499997,10.986939425000001,10.970620391666666,11.627755258333334,12.011928458333337,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:02:00-08:00,29.44,15.55,19.876747925,12.777778,35.0,19.543285608333335,19.903186608333336,187.51282344999996,155.92969576666664,10.984392083333331,10.969415466666666,11.619568574999995,12.00618340833333,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:03:00-08:00,29.44,15.55,19.887417508333336,12.777778,35.0,19.532696291666664,19.890207550000003,186.72700429166662,156.51827027499996,10.981389291666666,10.967904366666668,11.60964236666667,11.999242549999998,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:04:00-08:00,29.44,15.55,19.894847633333335,12.777778,35.0,19.546629133333337,19.89451493333333,187.7331896250001,156.21975425833335,10.978808308333333,10.967163441666663,11.601855508333331,11.992639341666663,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:05:00-08:00,29.44,15.55,19.902847333333334,12.777778,35.0,19.54803855000001,19.895788858333336,187.6449829,155.71001124999995,10.975745783333334,10.965538225000001,11.593072083333336,11.985202149999997,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:06:00-08:00,29.44,15.55,19.89627849166666,12.777778,35.0,19.555783975000004,19.89285980000001,188.4972283583333,152.79115063333333,10.970965791666664,10.962798766666669,11.586212291666667,11.977929183333336,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:07:00-08:00,29.44,15.55,19.884879650000002,12.777778,35.0,19.53742364166666,19.88037805833333,188.08711374166663,152.73908927500005,10.966842283333337,10.960732500000002,11.580322733333333,11.972342200000003,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:08:00-08:00,29.44,15.55,19.872082108333327,12.777778,35.0,19.54519379166667,19.884210616666667,188.07090103333337,154.1562803833334,10.962560566666669,10.959804224999996,11.574599283333335,11.965645783333338,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:09:00-08:00,29.44,15.55,19.916677058333335,12.777778,35.0,19.551985358333333,19.870773683333336,187.81478015,154.35842369999997,10.957774708333336,10.957733041666673,11.567768116666668,11.958130625,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:10:00-08:00,29.44,15.55,19.89678601666667,12.777778,35.0,19.541655466666665,19.87282200833334,188.19538646666663,159.88384250000004,10.95287721666667,10.955444325,11.56007430833333,11.950458325000001,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:11:00-08:00,29.44,15.55,19.870825200000002,12.777778,35.0,19.538110475,19.871805475,187.31694094999992,154.4887489333333,10.946902566666669,10.95048665,11.54458365833333,11.939503925000002,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:12:00-08:00,29.44,15.55,19.866693033333334,12.777778,35.0,19.54224594166666,19.877175875,187.21326865833333,153.95666346666667,10.94037269166667,10.945620833333333,11.53339673333333,11.928792299999996,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:13:00-08:00,29.44,15.55,19.88507256666666,12.777778,35.0,19.519617266666668,19.860360225,187.7358882916666,156.98846811666667,10.934438791666667,10.940060274999992,11.520266449999996,11.917504941666667,0.048414288924174965,-0.0034567660165950188,55.203758486796474
2020-02-15 06:14:00-08:00,29.44,15.55,19.876630233333334,12.777778,35.0,19.542260600000002,19.86877606666667,188.43991727500003,158.77348185833335,10.927489583333331,10.935668891666664,11.508723425000001,11.906530149999996,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:15:00-08:00,29.44,15.55,19.87575124166666,12.777778,35.0,19.53643141666667,19.853647483333337,187.4419568666667,157.5400607,10.923772258333333,10.934210425000002,11.500858300000004,11.902135091666661,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:16:00-08:00,29.44,15.55,19.88313095,12.777778,35.0,19.53030795833333,19.858937883333336,187.6507470166666,157.74582308333325,10.91919011666667,10.932666450000001,11.494164891666669,11.89610158333333,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:17:00-08:00,29.44,15.55,19.858585074999997,12.777778,35.0,19.535467150000006,19.851679525,188.11548709166675,161.44386254166668,10.915176183333331,10.930011058333331,11.488129975,11.889217799999996,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:18:00-08:00,29.44,15.55,19.866642450000004,12.777778,35.0,19.540127825000003,19.853149999999996,187.11161998333333,156.23932215833332,10.909875891666665,10.926861041666665,11.479782208333331,11.88184965,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:19:00-08:00,29.44,15.55,19.85108430833333,12.777778,35.0,19.528169149999997,19.84756300833334,188.5335001083333,156.1948990666667,10.905194558333331,10.92536255,11.473117733333334,11.876660950000002,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:20:00-08:00,29.44,15.55,19.858064116666664,12.777778,35.0,19.514760525,19.846991758333335,187.08588785833334,156.72747114166665,10.902978291666665,10.924433700000003,11.469507041666668,11.87286165,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:21:00-08:00,29.44,15.55,19.881377116666663,12.777778,35.0,19.527631050000004,19.847547533333334,187.3938738916667,154.58487115000005,10.899875274999998,10.922315966666668,11.462004566666668,11.86472165,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:22:00-08:00,29.44,15.55,19.856582700000008,12.777778,35.0,19.523210241666668,19.834760924999998,187.70030983333328,163.50128187499996,10.892380433333331,10.916011249999997,11.451873366666664,11.855257575000001,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:23:00-08:00,29.44,15.55,19.850696708333327,12.777778,35.0,19.518258433333337,19.841711208333336,187.65924529166662,164.18754794999995,10.885104108333332,10.91054306666667,11.44008445,11.84507046666667,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:24:00-08:00,29.44,15.55,19.861201816666668,12.777778,35.0,19.526506474999998,19.835931008333333,187.4838886416666,163.46067184166665,10.876743675000004,10.904248975,11.428752375,11.831628783333331,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:25:00-08:00,29.44,15.55,19.848807716666663,12.777778,35.0,19.52819679166667,19.83548345,187.87694095000003,155.79259385000006,10.868454100000003,10.897942408333334,11.41529644166667,11.817025874999997,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:26:00-08:00,29.44,15.55,19.861041799999995,12.777778,35.0,19.526626083333337,19.843308775000004,187.81817861666661,156.70633335000005,10.861700391666664,10.89217546666667,11.402205091666666,11.807284749999999,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:27:00-08:00,29.44,15.55,19.840392308333332,12.777778,35.0,19.5238351,19.828507133333332,187.82263538333345,162.38514309166666,10.856265191666667,10.888157399999999,11.390967066666667,11.798208999999996,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:28:00-08:00,29.44,15.55,19.836420574999998,12.777778,35.0,19.530842691666667,19.83153129166667,187.43711658333334,155.36840045000002,10.852800958333335,10.885755458333334,11.382848658333334,11.792848775,0.047793912120050325,0.010559961477699211,55.093688959708864
2020-02-15 06:29:00-08:00,29.44,15.55,19.82746936666667,12.777778,35.0,19.521252050000005,19.825003499999998,188.7592328333334,159.41469127500002,10.849212666666666,10.88360759166667,11.377403600000001,11.788428633333336,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:30:00-08:00,29.44,15.55,19.83511745833333,12.777778,35.0,19.52564570833334,19.83147900833333,186.8675667833334,161.03428494166664,10.843166983333331,10.880109425,11.37076349166667,11.781235225,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:31:00-08:00,29.44,15.55,19.826261266666673,12.777778,35.0,19.52334831666667,19.82938673333333,188.1208303333334,164.26191925833328,10.839730058333334,10.879590641666665,11.364408366666671,11.775997025000008,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:32:00-08:00,29.44,15.55,19.824503683333333,12.777778,35.0,19.51441001666667,19.82570083333333,187.79429333333331,162.40982260833337,10.836909216666665,10.879073108333333,11.359333649999998,11.771128533333334,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:33:00-08:00,29.44,15.55,19.83116445,12.777778,35.0,19.514510975,19.827720708333334,187.10083594166662,166.22816639166663,10.829818524999999,10.872911975,11.346323016666666,11.758900066666664,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:34:00-08:00,29.44,15.55,19.82451489999999,12.777778,35.0,19.51458316666666,19.820585083333324,188.19071680833335,163.68663626666665,10.82118150833333,10.864717333333335,11.333060391666667,11.746425858333332,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:35:00-08:00,29.44,15.55,19.82827285,12.777778,35.0,19.516358900000004,19.813443558333336,186.517577575,166.12471405,10.811886833333336,10.85804105,11.31854859166666,11.733123650000001,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:36:00-08:00,29.44,15.55,19.817601516666667,12.777778,35.0,19.52994585,19.81363479166667,186.93442580833332,165.18326544999996,10.803377825000002,10.852132741666667,11.305758308333335,11.721073075,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:37:00-08:00,29.44,15.55,19.83146968333334,12.777778,35.0,19.5185801,19.81572464166666,187.76106005833333,164.08437420833337,10.796126041666666,10.845875533333333,11.295566341666666,11.708985841666665,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:38:00-08:00,29.44,15.55,19.803287074999997,12.777778,35.0,19.51715226666666,19.808855799999996,187.4834559,162.08057162499998,10.790663808333331,10.843521558333329,11.288789175000002,11.703991525000003,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:39:00-08:00,29.44,15.55,19.8106953,12.777778,35.0,19.51606551666667,19.819254733333327,187.9017228833334,163.27695715833332,10.788038175000002,10.843129925000001,11.286087425000002,11.70121508333333,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:40:00-08:00,29.44,15.55,19.80350648333334,12.777778,35.0,19.50942875833334,19.80224333333333,188.310032275,161.07947346666663,10.784480199999992,10.842473883333334,11.280664300000003,11.696578358333333,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:41:00-08:00,29.44,15.55,19.81018546666667,12.777778,35.0,19.518178775000006,19.803001708333333,187.51356210833333,161.43863576666666,10.780056758333338,10.839050008333329,11.273318250000004,11.691949483333332,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:42:00-08:00,29.44,15.55,19.805041650000003,12.777778,35.0,19.505517824999995,19.791271033333334,187.69299957500004,159.22980497499995,10.77320343333333,10.83308785833333,11.261354283333336,11.680317441666668,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:43:00-08:00,29.44,15.55,19.796886416666663,12.777778,35.0,19.5010731,19.800328258333327,187.02965650833332,163.07622631666666,10.766380566666669,10.830741799999997,11.250194158333334,11.671705183333337,0.04710087324816319,0.02365520822904749,55.055030446477204
2020-02-15 06:44:00-08:00,29.44,15.55,19.814875775,12.777778,35.0,19.506325241666666,19.795159725,187.67868540833334,167.79823875833338,10.758023666666668,10.82331473333333,11.236142400000004,11.658269316666662,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:45:00-08:00,29.44,15.55,19.781543275,12.777778,35.0,19.506841166666668,19.775750366666664,187.59524095,160.07532363333337,10.747876366666665,10.814387466666668,11.219612875,11.644296250000002,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:46:00-08:00,29.44,15.55,19.787965675,12.777778,35.0,19.499090033333335,19.78350534166667,187.223718025,164.1259353916667,10.741857899999998,10.810429899999999,11.209104041666668,11.635656641666662,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:47:00-08:00,29.44,15.55,19.78716155833333,12.777778,35.0,19.50927714166667,19.78671856666666,187.65585827499993,164.2580835,10.734386341666667,10.804980783333331,11.197436108333333,11.625915241666664,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:48:00-08:00,29.44,15.55,19.781073866666667,12.777778,35.0,19.506308325000003,19.79810255,188.0886919583333,162.20856247500004,10.72780211666667,10.799722933333332,11.186842524999996,11.61555688333333,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:49:00-08:00,29.44,15.55,19.7684221,12.777778,35.0,19.50387745,19.790814175,186.97546609166665,166.0921959500001,10.71996635833333,10.793472425000003,11.1743609,11.604342458333331,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:50:00-08:00,29.44,15.55,19.77941673333334,12.777778,35.0,19.509997816666665,19.785271908333335,187.958622725,175.73771606666668,10.707023324999998,10.782373716666667,11.156213499999998,11.586023075000004,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:51:00-08:00,29.44,15.55,19.785842525,12.777778,35.0,19.503102783333336,19.77049005,188.94992329999997,164.6975227499999,10.692313358333333,10.768609566666667,11.137311266666668,11.564905791666664,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:52:00-08:00,29.44,15.55,19.76804213333334,12.777778,35.0,19.49921275,19.76383840833334,187.39568774999992,158.78055366666663,10.684187016666666,10.762795399999998,11.126316949999994,11.554823041666674,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:53:00-08:00,29.44,15.55,19.775320041666664,12.777778,35.0,19.508446691666666,19.77043205833333,187.54227710000006,157.87993140833333,10.678704241666669,10.760352025000003,11.117401374999995,11.548901050000001,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:54:00-08:00,29.44,15.55,19.77306125,12.777778,35.0,19.498317633333336,19.769275474999997,186.9536541416666,166.36450107500005,10.675647749999996,10.760370766666666,11.112861341666665,11.544952199999996,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:55:00-08:00,29.44,15.55,19.73890871666666,12.777778,35.0,19.497449,19.76958781666667,187.37937385833328,162.30999384166662,10.669191283333332,10.755702316666667,11.103776566666665,11.536484224999999,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:56:00-08:00,29.44,15.55,19.754663033333333,12.777778,35.0,19.50115908333333,19.755841633333326,187.43925489166668,162.21616798333332,10.663220591666665,10.751228966666663,11.095357275,11.529559299999999,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:57:00-08:00,29.44,15.55,19.76205910833333,12.777778,35.0,19.48895429166667,19.756876458333338,187.5651320583333,156.38429088333334,10.655564325,10.744589574999996,11.084492375,11.519878324999999,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:58:00-08:00,29.44,15.55,19.763830600000002,12.777778,35.0,19.500362841666664,19.75802636666667,188.3625232416666,160.90998054166664,10.647132024999998,10.736473933333336,11.070928799999995,11.507353816666669,0.050892654866617884,0.038892008040739785,55.00421223457401
2020-02-15 06:59:00-08:00,29.44,15.55,19.74846891666666,12.777778,35.0,19.48093224999999,19.738531475000006,188.61651992499998,160.8651411666667,10.638322491666669,10.727683275,11.057151683333329,11.494275775000006,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:00:00-08:00,29.44,15.55,19.756213225,12.777778,35.0,19.498295683333335,19.7665335,188.37605763333335,165.51389474166663,10.63166175,10.724064949999997,11.049983766666665,11.487873024999995,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:01:00-08:00,23.333,21.11,19.753663291666665,12.777778,35.0,19.481493758333336,19.74320523333333,280.3238002749999,228.6333694,10.621991091666665,10.717486749999999,11.483575941666663,11.954098691666667,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:02:00-08:00,23.333,21.11,19.74507726666667,12.777778,35.0,19.39455196666667,19.728008241666664,651.7654770166668,463.06529716666665,10.610960541666667,10.709509216666666,20.03341573333334,14.956043741666662,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:03:00-08:00,23.333,21.11,19.744564224999998,12.777778,35.0,19.26168770833334,19.72777861666666,684.7503102333334,486.83858059166636,10.60382388333333,10.705585541666668,34.77861690833334,16.69042865,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:04:00-08:00,23.333,21.11,19.747785433333334,12.777778,35.0,20.642347441666665,19.733296833333334,685.9299000833332,502.6096392666668,10.5971203,10.702446541666667,43.15223263333332,16.49161845833334,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:05:00-08:00,23.333,21.11,19.72505736666666,12.777778,35.0,23.151282183333333,19.722614758333332,698.9767603083334,510.5562882083333,10.588486216666666,10.695831316666668,47.23937624166667,19.68077157499999,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:06:00-08:00,23.333,21.11,19.741339558333333,12.777778,35.0,25.535605891666663,19.711501099999996,724.8016210333333,535.9226267583331,10.582303724999997,10.692376166666664,49.35594919166665,27.8782779,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:07:00-08:00,23.333,21.11,19.72183864166666,12.777778,35.0,27.26264414999999,19.73500249166667,765.0335204916669,558.5725270666667,10.57772745,10.68854825833333,50.13979374999999,34.38298876666667,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:08:00-08:00,23.333,21.11,19.756024491803284,12.777778,35.0,28.373379213114756,19.750446245901642,804.4487849508196,579.6105472049182,10.570739737704917,10.683044688524587,50.16649713114755,37.67198556557377,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:09:00-08:00,23.333,21.11,19.77531426271187,12.777778,35.0,29.129948923728808,19.78259226271187,841.316139881356,596.8875478813559,10.562850864406778,10.678775584745763,49.50591092372882,39.056293983050836,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:10:00-08:00,23.333,21.11,19.733709466666664,12.777778,35.0,29.48258963333333,19.85316021666667,873.6946736583335,617.5997959583334,10.555760491666668,10.673862983333331,48.76444402499999,39.56321743333334,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:11:00-08:00,23.333,21.11,19.75290310833333,12.777778,35.0,29.622306866666673,19.908292758333335,915.7116831916668,640.5034484499998,10.550002566666674,10.671525491666667,48.29222335000001,39.543546241666675,4106.198983466723,0.052779707742388,4195.693514904467
