time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 07:12:00-08:00,23.333,21.11,19.765896783333336,12.777778,35.0,29.627352058333333,19.983863316666667,958.7641738499998,671.6261749499998,10.546189041666667,10.669786041666669,48.078190549999995,39.12331272500002,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:13:00-08:00,23.333,21.11,19.759236525000006,12.777778,35.0,29.580161333333333,20.074528924999992,1000.6502467500001,701.6876225583335,10.54453139166667,10.670168383333332,48.001691400000006,38.5807377,4106.198983466723,0.052779707742388,4195.693514904467
2020-02-15 07:14:00-08:00,23.333,21.11,19.781720174999993,12.777778,35.0,29.540144266666687,20.15678813333334,1033.511752816667,729.1653197999997,10.54439111666667,10.672839325,48.034150908333345,38.173239375,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:15:00-08:00,23.333,21.11,19.80184648333334,12.777778,35.0,29.521715350000004,20.215920408333332,1064.3209534166665,748.959353075,10.543331466666665,10.673964125,48.082909741666654,37.8690736,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:16:00-08:00,23.333,21.11,19.797822166666673,12.777778,35.0,29.514461641666667,20.296036708333336,1091.1297617249995,770.4350794499999,10.543100266666668,10.67520305,48.12405208333335,37.70144657499999,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:17:00-08:00,23.333,21.11,19.820747674999993,12.777778,35.0,29.501754508333338,20.37346531666667,1119.245716366667,795.0460841249998,10.540836016666667,10.675017633333333,48.19109651666667,37.61040100833333,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:18:00-08:00,23.333,21.11,19.79257745833333,12.777778,35.0,29.515025758333326,20.447730149999998,1145.7472280000002,812.7295669166666,10.540976625,10.677210099999996,48.26207839166664,37.550860625,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:19:00-08:00,23.333,21.11,19.8272476,12.777778,35.0,29.50189491666668,20.533561833333337,1174.1352030500004,838.4217855333336,10.541926141666666,10.680025583333332,48.33193676666667,37.537751133333344,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:20:00-08:00,23.333,21.11,19.843388833333343,12.777778,35.0,29.509525874999994,20.622693208333335,1191.5893504416665,864.3689417666668,10.541841024999998,10.68011658333333,48.3702021,37.51253815,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:21:00-08:00,23.333,21.11,19.866442841666665,12.777778,35.0,29.502155333333338,20.701888283333336,1211.555728166667,879.440709891667,10.540661758333334,10.681302991666668,48.40290553333333,37.462766650000006,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:22:00-08:00,23.333,21.11,19.884678866666672,12.777778,35.0,29.50255951666666,20.793330508333327,1227.4249847416663,904.1334029916667,10.538081975000003,10.681140475000001,48.366168175000006,37.40437846666666,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:23:00-08:00,23.333,21.11,19.885919258333338,12.777778,35.0,29.478314224999984,20.874020050000006,1251.932977291667,919.610644483333,10.535710266666667,10.68216898333333,48.369970733333346,37.339937958333344,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:24:00-08:00,23.333,21.11,19.884594833333335,12.777778,35.0,29.458075375000004,20.935327283333322,1265.8812641916666,941.3878011166668,10.534353224999997,10.681746541666662,48.34745854166667,37.274165375,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:25:00-08:00,23.333,21.11,19.91679538333334,12.777778,35.0,29.45566909166666,21.011817658333335,1285.89379075,958.8300099083331,10.532067083333335,10.68209869166667,48.29331095833334,37.19680316666667,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:26:00-08:00,23.333,21.11,19.94839235,12.777778,35.0,29.39769850833334,21.08965845,1287.7086741749997,962.5842229000001,10.529340116666665,10.681942583333333,48.24847575833332,37.12904259166667,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:27:00-08:00,23.333,21.11,19.975714533333324,12.777778,35.0,29.430347091666672,21.160328225,1286.7408030416661,963.6955143999999,10.528101675,10.684330458333337,48.23906489166666,37.07383073333334,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:28:00-08:00,23.333,21.11,19.97755783333332,12.777778,35.0,29.45464420000001,21.225192175,1285.9838633250001,962.6906102833332,10.528294491666667,10.686453508333331,48.22427715833332,37.032427625000004,3837.0386200228054,0.06664979087476391,3986.9363774803473
2020-02-15 07:29:00-08:00,23.333,21.11,19.99596639166667,12.777778,35.0,29.47837624166667,21.28624586666667,1284.3109975499997,963.7922454666666,10.529001808333335,10.687828383333335,48.18919239999999,37.018340166666675,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:30:00-08:00,23.333,21.11,20.011432016666667,12.777778,35.0,29.519703258333337,21.35977346666667,1289.3647369750004,959.9219106000002,10.528995066666663,10.68902448333333,48.15679013333333,37.02090208333334,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:31:00-08:00,23.333,21.11,20.04852066666666,12.777778,35.0,29.552427108333333,21.422810324999997,1288.8188517166668,960.4285248,10.526984950000001,10.687177949999999,48.095590158333344,36.992380374999996,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:32:00-08:00,23.333,21.11,20.045897716666673,12.777778,35.0,29.573399666666667,21.473815175000006,1289.0790679666666,966.2908472166669,10.524029225,10.684876283333333,47.99976528333333,36.956049916666665,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:33:00-08:00,23.333,21.11,20.082821608333337,12.777778,35.0,29.60948045,21.539664758333334,1286.6269419083337,965.0630904666666,10.518715783333331,10.680329933333335,47.92439394166667,36.90859003333334,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:34:00-08:00,23.333,21.11,20.12483709166667,12.777778,35.0,29.637323416666664,21.596217358333337,1286.9538808583336,966.198808791667,10.514772416666672,10.676799433333334,47.84272001666667,36.873442149999995,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:35:00-08:00,23.333,21.11,20.143903891666675,12.777778,35.0,29.6626031,21.630408683333332,1287.9749755583339,967.6978607750001,10.51234755833333,10.674766008333332,47.799431850000005,36.84747993333334,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:36:00-08:00,23.333,21.11,20.15496766666667,12.777778,35.0,29.688810083333333,21.70252333333333,1287.4945088749998,962.7678222666668,10.511429166666662,10.675776191666664,47.766422691666655,36.83978995,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:37:00-08:00,23.333,21.11,20.175840416666666,12.777778,35.0,29.70526140833335,21.73864895,1291.3327443000005,963.4963206083331,10.507898108333332,10.674786733333331,47.714443833333334,36.814205925,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:38:00-08:00,23.333,21.11,20.17527591666666,12.777778,35.0,29.76218955833333,21.791808283333335,1287.5409382583325,964.461374975,10.506475224999999,10.675379016666664,47.61461613333334,36.794179866666674,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:39:00-08:00,23.333,21.11,20.206263525,12.777778,35.0,29.77188116666666,21.831765733333327,1287.0835733583333,967.6940108583334,10.503848383333336,10.675681125,47.58774610833335,36.808568808333334,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:40:00-08:00,23.333,21.11,20.235867691666666,12.777778,35.0,29.767395299999997,21.872768283333333,1290.4360392250005,959.1175191916668,10.503662083333332,10.678107291666661,47.57580690833335,36.81386145833334,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:41:00-08:00,23.333,21.11,20.25112371666667,12.777778,35.0,29.786361374999988,21.921254449999996,1288.0450897499998,964.8993550749999,10.502625950000002,10.679090633333336,47.567768275000006,36.81301830833334,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:42:00-08:00,23.333,21.11,20.278195775000004,12.777778,35.0,29.83340605,21.960614675000002,1288.7316049750002,959.6592488666668,10.500402391666665,10.678240466666667,47.53511353333333,36.78819438333332,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:43:00-08:00,23.333,21.11,20.30047953333333,12.777778,35.0,29.856563966666663,21.99820201666667,1289.571341925,969.4937678333333,10.499468266666671,10.678808733333332,47.489099633333325,36.77104303333333,3877.0854321679844,0.07860371019529715,4046.8449178792916
2020-02-15 07:44:00-08:00,23.333,21.11,20.32016013333334,12.777778,35.0,29.867484549999997,22.03220410833334,1288.1219003833332,964.6183451750003,10.498057074999997,10.680542133333335,47.476171258333316,36.75572694999999,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:45:00-08:00,23.333,21.11,20.337225991666667,12.777778,35.0,29.89784041666665,22.09521035833334,1289.0818685166669,964.2126266833334,10.499963233333329,10.685707733333338,47.470080408333324,36.77065566666667,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:46:00-08:00,23.333,21.11,20.366158725000005,12.777778,35.0,29.90533549166666,22.10177919166666,1288.7231963916668,964.8798776666667,10.499718633333334,10.687452733333338,47.44928497500002,36.78015765833333,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:47:00-08:00,23.333,21.11,20.37799855833334,12.777778,35.0,29.938859308333335,22.14657651666668,1290.325159741667,965.0687551666666,10.496664358333335,10.686647283333334,47.35850623333331,36.757774291666664,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:48:00-08:00,23.333,21.11,20.371343808333332,12.777778,35.0,29.952733583333334,22.20081231666667,1291.0986613916664,963.9225672833334,10.493481358333336,10.686023433333332,47.310976499999995,36.75646553333334,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:49:00-08:00,23.333,21.11,20.42534015,12.777778,35.0,29.97851754166667,22.215229374999993,1291.5671488166663,962.2991805750004,10.49240840833333,10.685784908333337,47.34040826666668,36.76362023333334,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:50:00-08:00,23.333,21.11,20.453658208333326,12.777778,35.0,29.98316664166667,22.238398041666674,1288.7194701916671,963.5867111083331,10.492686108333336,10.687925241666669,47.32786374166667,36.756351933333335,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:51:00-08:00,23.333,21.11,20.45285814999999,12.777778,35.0,30.00642915,22.28515683333333,1289.812408391667,964.8292999249994,10.495498008333332,10.691828025000001,47.313758,36.77321881666665,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:52:00-08:00,23.333,21.11,20.487170425,12.777778,35.0,30.01328763333333,22.302174283333336,1290.890050258333,963.0909957749998,10.498012783333335,10.695865,47.31348284166667,36.77405275833333,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:53:00-08:00,23.333,21.11,20.507335,12.777778,35.0,30.046010908333333,22.348633850000006,1289.971020525,965.6449717083332,10.502489208333332,10.70217509166667,47.29476972500001,36.78298600833333,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:54:00-08:00,23.333,21.11,20.54105930833333,12.777778,35.0,30.040776208333337,22.391844941666662,1289.1156473416663,966.3104954749999,10.501682283333334,10.702652741666666,47.247808524999996,36.77177915,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:55:00-08:00,23.333,21.11,20.549857216666666,12.777778,35.0,30.06136656666667,22.425140325000005,1291.8012176333334,968.7187438666671,10.498620849999998,10.701857625,47.218319875,36.75927024166666,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:56:00-08:00,23.333,21.11,20.577269466666664,12.777778,35.0,30.08383910000001,22.465543308333334,1290.1533874583333,968.1664601249996,10.499470116666666,10.704369158333337,47.2090845,36.760208158333334,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:57:00-08:00,23.333,21.11,20.602323624999997,12.777778,35.0,30.081143258333334,22.484124325000003,1290.3323007749993,969.771361275,10.50123186666667,10.706776791666666,47.21162410833334,36.76483634166665,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:58:00-08:00,23.333,21.11,20.63204285,12.777778,35.0,30.115180983333335,22.519079925000003,1289.3800832500003,965.9456542583331,10.499610483333333,10.707197341666665,47.13040270833333,36.717945266666675,3744.364079801619,0.09182447285352269,3914.4498094305836
2020-02-15 07:59:00-08:00,23.333,21.11,20.64502896666667,12.777778,35.0,30.135202033333336,22.540861091666667,1288.291001316666,970.1353271999996,10.498146566666664,10.705203350000003,47.04425170000001,36.69397053333333,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:00:00-08:00,23.333,21.11,20.667184925000004,12.777778,35.0,30.128700266666662,22.573042124999994,1290.4880981416668,960.8216858000001,10.499073266666661,10.70632965833333,47.05579281666667,36.70697253333333,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:01:00-08:00,23.333,21.11,20.683290941666655,12.777778,35.0,30.139848416666673,22.609000683333328,1290.2245157833327,969.900453675,10.500962074999999,10.710624599999997,47.04078110833333,36.71404045,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:02:00-08:00,23.333,21.11,20.734179416666667,12.777778,35.0,30.169705466666667,22.6148285,1290.5117970416666,962.8740310666667,10.501875516666665,10.713228183333337,47.02638332499998,36.710460775,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:03:00-08:00,23.333,21.11,20.737323591666666,12.777778,35.0,30.18374594166667,22.66395748333333,1291.725905425,969.3024169416666,10.500223925000002,10.711921208333338,47.01015696666668,36.69992976666666,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:04:00-08:00,23.333,21.11,20.726425149999997,12.777778,35.0,30.204158274999998,22.691644041666663,1291.7491210750004,966.4830225249999,10.497831600000003,10.709697233333332,46.96691280833334,36.70110443333333,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:05:00-08:00,23.333,21.11,20.77560894166667,12.777778,35.0,30.208633866666663,22.701560733333334,1292.025323458333,969.9561514250001,10.495670083333334,10.709087866666668,46.96236067499999,36.6978037,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:06:00-08:00,23.333,21.11,20.809856616666664,12.777778,35.0,30.211137016666665,22.721545999999993,1291.9324910833334,966.2235295333329,10.495874250000002,10.711140266666666,46.94192409166668,36.69835234166667,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:07:00-08:00,23.333,21.11,20.823365749999997,12.777778,35.0,30.224540808333327,22.74827176666666,1291.218682891667,975.425819358333,10.497433566666666,10.715484000000004,46.93449440833334,36.701831833333344,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:08:00-08:00,23.333,21.11,20.85971254166666,12.777778,35.0,30.236853375000003,22.778413541666666,1289.9523569333332,972.7294260833335,10.499832833333333,10.719104066666667,46.90172937500002,36.701988241666676,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:09:00-08:00,23.333,21.11,20.859013791666662,12.777778,35.0,30.25983265833333,22.818834033333335,1291.2337799499999,971.7056238166665,10.502622608333336,10.72093385,46.900573874999985,36.70316524999999,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:10:00-08:00,23.333,21.11,20.899770599999993,12.777778,35.0,30.254648391666656,22.832233916666667,1291.5838653583337,967.5903782583335,10.504416766666667,10.721986725,46.89303036666667,36.69951124999999,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:11:00-08:00,23.333,21.11,20.924908200000004,12.777778,35.0,30.250965575000002,22.851947233333338,1292.4940602916672,966.3313812666663,10.5067759,10.724097991666666,46.860498708333346,36.69773601666668,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:12:00-08:00,23.333,21.11,20.942493583333324,12.777778,35.0,30.27866802499999,22.88069841666667,1293.0868367916667,970.8779932916667,10.509128275,10.727628799999998,46.822438516666665,36.692712275,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:13:00-08:00,23.333,21.11,20.965112308333325,12.777778,35.0,30.288216533333337,22.89285579166667,1290.653439358333,971.5410186833337,10.508328633333331,10.72849520833333,46.83412348333335,36.68120900833334,3635.3157131374505,0.09820866313227931,3805.2191246494713
2020-02-15 08:14:00-08:00,23.333,21.11,20.978258091666657,12.777778,35.0,30.2950837,22.921802608333333,1291.6532297500003,971.288404858333,10.507548933333334,10.7309052,46.788143291666664,36.65767939166666,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:15:00-08:00,23.333,21.11,21.02011132500001,12.777778,35.0,30.303127416666666,22.93131775,1290.0557749083337,969.7676224166669,10.50577576666667,10.731183691666669,46.68766686666666,36.61772270833334,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:16:00-08:00,23.333,21.11,21.040438741666666,12.777778,35.0,30.32006674999999,22.957750216666664,1290.4937459416672,971.4505747166667,10.507898808333332,10.733564324999994,46.65750648333334,36.58951335833333,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:17:00-08:00,23.333,21.11,21.057794383333327,12.777778,35.0,30.32482191666667,22.99957065833333,1293.922113991667,975.9769149666668,10.514195433333331,10.74063315,46.70575229999999,36.622201933333336,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:18:00-08:00,23.333,21.11,21.079188266666666,12.777778,35.0,30.32603222499999,23.019158058333343,1291.284596791667,977.3780751999998,10.519858149999996,10.747129574999999,46.723164408333325,36.63862644999999,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:19:00-08:00,23.333,21.11,21.07130260833334,12.777778,35.0,30.358737441666666,23.049127633333324,1291.1050740833332,968.9187683083333,10.520781200000005,10.749503150000002,46.73320142499999,36.637480800000006,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:20:00-08:00,23.333,21.11,21.118235958333333,12.777778,35.0,30.354091958333335,23.0500777,1294.4775421499996,970.608396925,10.52409265833333,10.750194849999994,46.74666750833334,36.66602539999999,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:21:00-08:00,23.333,21.11,21.147668016666675,12.777778,35.0,30.368535708333333,23.078828174999995,1293.126617458333,966.7428262749999,10.52553690833333,10.7519186,46.74123376666666,36.671747549999985,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:22:00-08:00,23.333,21.11,21.16287173333333,12.777778,35.0,30.378480533333335,23.083172691666675,1292.2735432750003,969.8125518083335,10.527348641666663,10.753923058333331,46.74146135833333,36.6879315,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:23:00-08:00,23.333,21.11,21.195685591666667,12.777778,35.0,30.388419475,23.105173608333338,1288.9914846333334,962.8294322083333,10.527315041666666,10.754162308333331,46.73541485,36.684025141666666,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:24:00-08:00,23.333,21.11,21.21503929166666,12.777778,35.0,30.407188850000004,23.137750908333327,1279.5017730333334,959.9356450583332,10.525054491666669,10.751106408333333,46.69670300833333,36.65253595833333,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:25:00-08:00,23.333,21.11,21.24138024166667,12.777778,35.0,30.44262733333334,23.166305391666672,1275.3527038583331,950.8513366666667,10.524390066666665,10.750444741666668,46.677553499999995,36.66014653333333,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:26:00-08:00,23.333,21.11,21.27304451666667,12.777778,35.0,30.459381441666654,23.168422758333318,1274.1742746416667,946.4273463583334,10.528292591666672,10.756329983333334,46.67165380000001,36.71748189166667,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:27:00-08:00,23.333,21.11,21.276664208333337,12.777778,35.0,30.497587608333333,23.1870853,1263.0351002749996,935.6676091166671,10.533985883333328,10.764248125000002,46.716608875,36.7610548,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:28:00-08:00,23.333,21.11,21.2862854,12.777778,35.0,30.544201391666657,23.194842925000003,1257.5733611833336,927.7128982749998,10.540064908333333,10.770590275000005,46.73523773333333,36.79092584166666,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:29:00-08:00,23.333,21.11,21.312938999999997,12.777778,35.0,30.57552280833333,23.214246166666662,1246.6440501250004,915.3732152583336,10.543715108333334,10.77500475,46.773272091666655,36.83914671666667,3561.3285897436567,0.10350564632905847,3728.4013105566514
2020-02-15 08:30:00-08:00,23.333,21.11,21.328769833333336,12.777778,35.0,30.619469425,23.212810058333332,1238.1308502249997,907.4967661499999,10.5456434,10.77845778333333,46.742911416666665,36.853942733333334,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:31:00-08:00,23.333,21.11,21.346617399999996,12.777778,35.0,30.66333104166666,23.249794758333337,1231.5953053416665,894.4826802333334,10.547534783333333,10.780092366666663,46.70677887500001,36.84776893333333,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:32:00-08:00,23.333,21.11,21.35811070833334,12.777778,35.0,30.710939833333327,23.240402541666658,1226.541909841667,894.5029195666668,10.550255316666668,10.781629083333335,46.71207983333333,36.89291946666666,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:33:00-08:00,23.333,21.11,21.39262785,12.777778,35.0,30.751557541666667,23.25698575,1221.7759816500002,891.14522905,10.550238833333333,10.783377200000002,46.731927125,36.92855019166666,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:34:00-08:00,23.333,21.11,21.4021136,12.777778,35.0,30.79315654166667,23.277274799999997,1207.5065073416667,875.5571345083332,10.550130525000004,10.785037808333334,46.71226364166666,36.946525591666656,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:35:00-08:00,23.333,21.11,21.430027466666672,12.777778,35.0,30.85044439166667,23.272283449999993,1199.8102549583334,867.7631851833333,10.553359191666665,10.788634408333332,46.754657550000005,37.000196724999995,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:36:00-08:00,23.333,21.11,21.47554975833333,12.777778,35.0,30.897798941666675,23.289358575000012,1187.8833618250003,852.8703510916667,10.556832933333334,10.79192794166667,46.75615478333336,37.056610549999995,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:37:00-08:00,23.333,21.11,21.465480425000003,12.777778,35.0,30.955106466666656,23.293346858333326,1179.5369680000001,843.9221222166667,10.559432524999998,10.795139841666666,46.80331163333333,37.10901174166667,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:38:00-08:00,23.333,21.11,21.49181315,12.777778,35.0,31.008450774999996,23.29431108333333,1166.4156229750004,832.3738550666664,10.56263315833333,10.798952349999999,46.80050312499999,37.160642058333345,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:39:00-08:00,23.333,21.11,21.500968591666656,12.777778,35.0,31.086251858333334,23.303333058333333,1153.5648914666667,817.6542637916665,10.56360279166666,10.801461475000002,46.81038429166667,37.19919409166666,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:40:00-08:00,23.333,21.11,21.516381966666668,12.777778,35.0,31.137464783333325,23.302847449999998,1145.2455453833334,808.5058700416665,10.564715833333334,10.804187975,46.84123817500001,37.25366338333334,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:41:00-08:00,23.333,21.11,21.543394908333326,12.777778,35.0,31.216134766666663,23.313730533333338,1127.0060221166668,797.9353307166668,10.566464250000003,10.80546751666667,46.819081525,37.27326590833334,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:42:00-08:00,23.333,21.11,21.545223933333332,12.777778,35.0,31.28086908333331,23.305877058333333,1116.9481485916665,784.3096038416664,10.567198166666664,10.807967491666668,46.80743518333333,37.31562524166667,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:43:00-08:00,23.333,21.11,21.563092033333337,12.777778,35.0,31.35185939166667,23.312582799999998,1107.3544107666667,774.519789658333,10.571099566666662,10.812692416666664,46.837878466666695,37.367768216666676,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:44:00-08:00,23.333,21.11,21.591985799999996,12.777778,35.0,31.418540791666658,23.31773293333333,1092.2649831916665,765.1455745000003,10.575798733333333,10.816569516666664,46.82423181666668,37.40137235833332,3430.643642000983,0.10570169733297252,3571.78257810665
2020-02-15 08:45:00-08:00,23.333,21.11,21.597098875000004,12.777778,35.0,31.48986122499999,23.31520554166667,1074.7588643250006,753.0311737833332,10.578230383333334,10.819036274999997,46.79362926666667,37.42374179166666,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:46:00-08:00,23.333,21.11,21.602398533333336,12.777778,35.0,31.546128133333344,23.31621675833333,1060.9605356833333,737.7137385083332,10.578353424999996,10.821705483333336,46.768342299999986,37.45023686666668,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:47:00-08:00,23.333,21.11,21.624214091666662,12.777778,35.0,31.626172966666665,23.31597233333333,1045.1981943916667,728.6172597083331,10.581163041666665,10.825054483333332,46.77412274166667,37.49068560000001,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:48:00-08:00,23.333,21.11,21.656147866666664,12.777778,35.0,31.727657666666666,23.32942153333334,1031.4058969833336,710.4522740249998,10.582815850000003,10.826590849999997,46.784151416666674,37.574737508333335,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:49:00-08:00,23.333,21.11,21.671711250000005,12.777778,35.0,31.78034539166667,23.32114861666667,1021.082095325,706.8056523749998,10.585955766666666,10.830717300000003,46.859599925000005,37.67026920833333,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:50:00-08:00,23.333,21.11,21.689659216666666,12.777778,35.0,31.877516183333334,23.331094958333328,1009.550454225,692.1015050083336,10.590013958333337,10.835127866666664,46.92699944166668,37.76810644166666,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:51:00-08:00,23.333,21.11,21.7057971,12.777778,35.0,31.970822025000004,23.340209625,987.9423975833337,674.3697337,10.593874899999996,10.839810916666666,47.024814883333335,37.8654603,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:52:00-08:00,23.333,21.11,21.729224841666667,12.777778,35.0,32.07182050833334,23.34300178333333,965.9059269916668,657.7342295416667,10.599780816666662,10.845366624999995,47.06188840833335,37.942222016666655,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:53:00-08:00,23.333,21.11,21.748653616666672,12.777778,35.0,32.19924828333333,23.32891629166666,953.2041111833332,645.9729283166666,10.604278683333332,10.851452674999997,47.08609775833332,38.02696006666666,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:54:00-08:00,23.333,21.11,21.741835475000002,12.777778,35.0,32.28853984999999,23.328459324999994,931.1937123083333,630.811142975,10.608053391666665,10.856431166666663,47.09124469166666,38.09067221666668,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:55:00-08:00,23.333,21.11,21.77993038333333,12.777778,35.0,32.394870991666664,23.32143818333334,912.4061279250002,621.1107513666667,10.61321931666667,10.86293425833333,47.07059995,38.17036294166668,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:56:00-08:00,23.333,21.11,21.798630141666663,12.777778,35.0,32.5085868,23.3310239,891.2048028916668,599.7812484333334,10.619322575000002,10.8702723,47.17337522499999,38.28166599166666,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:57:00-08:00,23.333,21.11,21.824309400000004,12.777778,35.0,32.631343574999995,23.329683375000005,861.7111394500001,583.2670547833334,10.62631228333333,10.876066549999997,47.251320108333324,38.384391183333335,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:58:00-08:00,23.333,21.11,21.84483639166666,12.777778,35.0,32.801607475000004,23.324304624999993,837.8685902333334,573.7746567583333,10.63088474166666,10.881408041666665,47.29565101666665,38.52723599166666,3253.311578313128,0.11200313642536606,3362.692007624554
2020-02-15 08:59:00-08:00,23.333,21.11,21.861328966666672,12.777778,35.0,32.955743325,23.31680760833333,811.5791529916667,554.4144546666668,10.634306908333334,10.885669974999997,47.337432549999996,38.77605737500001,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:00:00-08:00,23.333,21.11,21.86078804166666,12.777778,35.0,33.099865683333334,23.314890550000005,786.0377293583332,535.0261504750001,10.640667124999998,10.8925688,47.45876457500002,39.004745666666665,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:01:00-08:00,23.333,21.11,21.88206263333333,12.777778,35.0,33.264282483333325,23.31708203333334,776.4256744416666,526.0596563083333,10.647000716666668,10.899660091666666,47.56512770833334,39.16931292499999,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:02:00-08:00,23.333,21.11,21.90570005,12.777778,35.0,33.433440958333335,23.29513412499999,732.467883775,505.2242111333334,10.653362675000002,10.90569285833333,47.67969566666667,39.328334399999996,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:03:00-08:00,23.333,21.11,21.932851541666675,12.777778,35.0,33.627965624999995,23.293967733333332,706.7330871416665,483.0441572000001,10.658316450000006,10.91179349166667,47.828697883333355,39.49651775833333,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:04:00-08:00,23.333,21.11,21.942656349999996,12.777778,35.0,33.83711878333333,23.27920874166666,675.0852224083334,465.30116683333347,10.663981966666666,10.916836341666665,47.98483486666667,39.69929955833332,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:05:00-08:00,23.333,21.11,21.96814139166667,12.777778,35.0,34.048502158333335,23.267800324999996,641.4169179583332,447.7697013666666,10.669986374999999,10.924003266666668,48.07879576666666,39.89171184999999,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:06:00-08:00,23.333,21.11,21.97417330833334,12.777778,35.0,34.25335405000001,23.263788408333333,612.0377425333334,429.93305208333345,10.676815149999998,10.932260491666664,48.21445694166666,40.080908958333325,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:07:00-08:00,23.333,21.11,22.01045660833333,12.777778,35.0,34.46412989166666,23.25952225,585.5559829916666,415.99775845,10.682916041666669,10.938508758333333,48.37813853333335,40.28778656666666,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:08:00-08:00,23.333,21.11,22.019770149999996,12.777778,35.0,34.70079938333332,23.25611095,551.8884897666668,398.09796621666663,10.686746258333335,10.94220365833333,48.48520666666664,40.467700516666675,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:09:00-08:00,23.333,21.11,22.021622366666666,12.777778,35.0,34.944582866666664,23.249845775,529.7811604166666,382.04072616666673,10.690559683333335,10.945789850000002,48.56190390833333,40.651836875,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:10:00-08:00,23.333,21.11,22.05044215,12.777778,35.0,35.15923101666667,23.238082583333334,500.47893604166654,368.47073550833335,10.694582491666667,10.949228483333336,48.66832571666665,40.87496434166666,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:11:00-08:00,23.333,21.11,22.058059025000002,12.777778,35.0,35.43745622499999,23.228267658333323,477.79828825833346,349.0019714250001,10.697368766666665,10.953605358333334,48.75501625000001,41.11220726666666,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:12:00-08:00,23.333,21.11,22.10528623333333,12.777778,35.0,35.733033174999996,23.205494108333333,449.93636755833336,329.9231489083333,10.701268883333334,10.957929475000004,48.90700810833334,41.33562211666667,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:13:00-08:00,23.333,21.11,22.115929649999998,12.777778,35.0,35.979040375,23.18541904166666,417.3345795249999,315.1855074916668,10.705571358333337,10.963998466666665,49.111556166666674,41.59241408333334,3025.1602904298047,0.11563332841673857,3103.1386760526652
2020-02-15 09:14:00-08:00,23.333,21.11,22.117523983333335,12.777778,35.0,36.254361724999995,23.168309566666665,388.27627380833314,302.6765948,10.711481633333332,10.969707399999999,49.2197393,41.84197518333333,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:15:00-08:00,23.333,21.11,22.135546916666662,12.777778,35.0,36.56867724166668,23.145729333333335,362.91335115000004,286.85610427499995,10.715805116666667,10.975181091666668,49.358342033333315,42.10570884999999,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:16:00-08:00,23.333,21.11,22.155699574999996,12.777778,35.0,36.95430439166667,23.127474575,335.83798749166687,268.941424075,10.720622675000005,10.980082783333332,49.472305091666655,42.35066769166666,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:17:00-08:00,23.333,21.11,22.178074691666666,12.777778,35.0,37.30786443333333,23.09368755833333,308.3187914083334,251.73428537499996,10.723819016666669,10.98404305,49.55716973333333,42.59013995,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:18:00-08:00,23.333,21.11,22.195009108333345,12.777778,35.0,37.59784813333335,23.065166391666665,287.08582387499996,236.34388183333328,10.725129616666663,10.985066133333332,49.690974866666664,42.86116800000002,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:19:00-08:00,23.333,21.11,22.222907183333326,12.777778,35.0,37.88766713333333,23.028622100000003,273.12594935833334,227.46371531666674,10.727583533333336,10.9853556,49.83871639166668,43.125484074999996,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:20:00-08:00,23.333,21.11,22.215306574999993,12.777778,35.0,38.09044574166666,23.009334774999996,255.98212869166667,209.78682885833334,10.730357591666664,10.988915391666664,49.992465666666675,43.37763889166667,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:21:00-08:00,23.333,21.11,22.227927375,12.777778,35.0,38.312730041666676,22.96918339166666,237.68921800000007,188.59689833333331,10.733151591666665,10.990813049999998,50.07418030833333,43.616011224999994,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:22:00-08:00,23.333,21.11,22.248911491666664,12.777778,35.0,38.498757091666675,22.96022758333334,223.17071295,168.81534918333335,10.732730966666667,10.990012208333335,50.13331800833335,43.860815508333324,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:23:00-08:00,23.333,21.11,22.233633883333333,12.777778,35.0,38.6268308,22.930818416666668,207.67255043333327,149.7545015166667,10.734262758333335,10.992088483333331,50.25149189166666,44.13916891666667,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:24:00-08:00,23.333,21.11,22.25345781666667,12.777778,35.0,38.72325771666667,22.92254318333334,191.71792301666665,131.89204384166666,10.736703733333336,10.996017166666665,50.314206716666675,44.355978208333354,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:25:00-08:00,23.333,21.11,22.28564422499999,12.777778,35.0,38.7856839,22.89781776666667,186.70118828333338,128.12917605,10.738795591666666,10.998906608333337,49.90795913333332,44.21218005000001,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:26:00-08:00,23.333,21.11,22.280740174999995,12.777778,35.0,38.67816874166668,22.887202725,187.67621895833332,126.64582082500002,10.741918700000001,11.003074374999999,49.58156718333333,43.79231665833333,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:27:00-08:00,23.333,21.11,22.309570975000003,12.777778,35.0,38.311570108333335,22.884369908333333,189.9310080416667,128.38278483333337,10.745220050000004,11.008428983333333,49.316108833333324,43.596729925,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:28:00-08:00,23.333,21.11,22.299945241666666,12.777778,35.0,37.73106080833333,22.87362359166667,190.1004280833333,136.07411662500002,10.748683674999999,11.013005383333333,49.07414910833333,43.46298201666666,1745.520605621132,0.12007718835682397,1803.688496847822
2020-02-15 09:29:00-08:00,23.333,21.11,22.318580850000004,12.777778,35.0,37.054342925,22.85324348333334,191.5720578250001,137.4610592916667,10.750914125000003,11.016481733333334,48.863192366666674,43.321294716666664,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:30:00-08:00,23.333,21.11,22.358881133333334,12.777778,35.0,36.36407217500001,22.829767858333337,192.00988776666665,135.51529230833327,10.7544239,11.021174583333334,48.61939055000002,43.17607619166665,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:31:00-08:00,23.333,21.11,22.33659824999999,12.777778,35.0,35.65037962500001,22.814040583333334,192.8188253083333,134.32679095833336,10.756712608333332,11.025345866666669,48.44508322499999,43.03539103333333,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:32:00-08:00,23.333,21.11,22.345231500000004,12.777778,35.0,34.93869155,22.791690191666667,193.2645676166667,132.9235383333333,10.759140916666666,11.028627116666668,48.27094731666666,42.87777785000001,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:33:00-08:00,23.333,21.11,22.366744841666677,12.777778,35.0,34.273560274999994,22.77809333333333,194.20422705,132.8229023,10.763381258333334,11.032733900000002,48.04986850833334,42.750182675,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:34:00-08:00,23.333,21.11,22.363570475,12.777778,35.0,33.663927791666666,22.765035341666664,194.01114926666662,133.00896876666667,10.765722691666667,11.034481775,47.89910435833333,42.60110206666666,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:35:00-08:00,23.333,21.11,22.37768461666667,12.777778,35.0,33.069520908333345,22.753944541666666,194.56317110833325,135.4169302083333,10.769173883333337,11.037429950000002,47.714055425000005,42.451155708333324,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:36:00-08:00,23.333,21.11,22.381000341666663,12.777778,35.0,32.528774125,22.74175828333333,195.23117506666662,131.81909199999998,10.773809233333331,11.041834033333334,47.51654973333335,42.320255158333346,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:37:00-08:00,23.333,21.11,22.42153851666667,12.777778,35.0,32.028034075,22.725946199999996,195.82868504166663,134.28470761666665,10.77912811666667,11.047786341666665,47.36557834166667,42.19190411666667,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:38:00-08:00,23.333,21.11,22.40939493333333,12.777778,35.0,31.545682516666663,22.734816258333332,193.73867735000002,138.57488407499997,10.785355683333336,11.054725933333334,47.17298290833334,42.037528275000014,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:39:00-08:00,23.333,21.11,22.43677216666667,12.777778,35.0,31.12423810000001,22.717411916666666,194.52415159166665,138.30406409166665,10.791279666666666,11.061553983333337,47.024623250000005,41.906873675000014,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:40:00-08:00,23.333,21.11,22.422882791666666,12.777778,35.0,30.723277525000004,22.69970646666667,193.42577257499997,139.2133639,10.797395458333332,11.069946358333333,46.888061199999996,41.79728711666666,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:41:00-08:00,23.333,21.11,22.464031775,12.777778,35.0,30.343498958333335,22.671620158333333,192.38422421666667,138.1192000416667,10.803706983333331,11.076700283333336,46.751632216666664,41.685324133333346,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:42:00-08:00,23.333,21.11,22.469281975,12.777778,35.0,29.99844848333334,22.670280025,192.8769786416666,139.78952504999998,10.809782958333335,11.083188733333332,46.63283150833333,41.56731135000002,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:43:00-08:00,23.333,21.11,22.482706516666667,12.777778,35.0,29.690499800000005,22.66941150000001,193.52519624999996,139.51170244166667,10.8157497,11.09003743333333,46.480407825,41.435344558333334,-0.6070402202899013,0.12492194977675353,54.76465659170909
2020-02-15 09:44:00-08:00,23.333,21.11,22.480691874999994,12.777778,35.0,29.381571358333336,22.64598308333333,192.22044769166672,138.94480695,10.821331383333334,11.097102400000002,46.32057453333333,41.303512325000014,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:45:00-08:00,23.333,21.11,22.50240933333333,12.777778,35.0,29.121012841666662,22.640959100000007,192.71621919166674,142.15060821666665,10.827066866666666,11.103792975,46.181622875,41.17956465833331,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:46:00-08:00,23.333,21.11,22.498512724999994,12.777778,35.0,28.854195158333333,22.63580650833334,191.29900956666663,139.58347543333338,10.833158733333336,11.110864199999998,46.026881325000005,41.065369325,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:47:00-08:00,23.333,21.11,22.515085375,12.777778,35.0,28.600286316666665,22.61939035833334,190.9724343416666,143.76153370833333,10.839173883333336,11.11704795,45.82505029166665,40.924932074999994,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:48:00-08:00,23.333,21.11,22.533534116666672,12.777778,35.0,28.375953883333338,22.610671575,191.22301768333332,149.02615167500002,10.844316966666666,11.123359200000003,45.65353056666667,40.819476608333325,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:49:00-08:00,23.333,21.11,22.531213949999994,12.777778,35.0,28.160353616666672,22.595500383333334,191.17426148333337,143.495616,10.849380591666668,11.129483424999997,45.453846058333305,40.67251686666666,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:50:00-08:00,23.333,21.11,22.53841462499999,12.777778,35.0,27.941574000000006,22.588309016666667,191.80364228333326,138.84066362500002,10.855036591666666,11.1359864,45.272033799999996,40.536886024999994,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:51:00-08:00,23.333,21.11,22.584585016666665,12.777778,35.0,27.74512240833333,22.570625533333335,190.72303248333324,143.91530176666666,10.861448750000001,11.143167975000003,45.09529058333331,40.40694740833333,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:52:00-08:00,23.333,21.11,22.576925841666675,12.777778,35.0,27.581010475000003,22.576954691666668,190.68524635833333,139.092067275,10.868446950000001,11.152157383333334,44.93542402499997,40.322296116666685,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:53:00-08:00,23.333,21.11,22.579877383333336,12.777778,35.0,27.390130816666662,22.57168515833334,191.28690015833328,148.8512557083333,10.87507615,11.159723366666666,44.78242424166667,40.19548673333335,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:54:00-08:00,23.333,21.11,22.6055336,12.777778,35.0,27.211430625000006,22.569601400000007,189.99083982500005,142.20488383333338,10.882948066666668,11.168257258333334,44.63481545833333,40.06436970833333,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:55:00-08:00,23.333,21.11,22.613034533333337,12.777778,35.0,27.06546355833334,22.562379749999998,190.08979951666677,147.965468575,10.895146066666664,11.180583091666668,44.44717743333333,39.92845730000001,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:56:00-08:00,23.333,21.11,22.627388658333334,12.777778,35.0,26.913174891666664,22.556703133333333,188.5354838499999,141.50152269999995,10.905922524999998,11.191877191666663,44.28472729166666,39.79966878333333,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:57:00-08:00,23.333,21.11,22.632178841666676,12.777778,35.0,26.78783912500001,22.542543408333337,189.23302672500003,134.5982409416667,10.914056008333334,11.201227425,44.09986013333332,39.667105758333335,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:58:00-08:00,23.333,21.11,22.647129358333338,12.777778,35.0,26.621732524999995,22.554293316666666,189.2291399833333,148.81505798333333,10.920764975000003,11.208142675000003,43.906827233333345,39.51735776666666,-0.5401047709180943,0.12776031192200474,54.73852401100391
2020-02-15 09:59:00-08:00,23.333,21.11,22.67943598333333,12.777778,35.0,26.497132449999988,22.54774127499999,190.04058231666667,146.81074894999998,10.925929691666669,11.212941566666668,43.723237925,39.37418610833334,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:00:00-08:00,23.333,21.11,22.676261475,12.777778,35.0,26.37046333333333,22.538632858333322,189.15446346666667,145.94526116666665,10.931441458333335,11.217761308333333,43.572780783333315,39.25280469999999,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:01:00-08:00,23.333,21.11,22.698349575,12.777778,35.0,26.240197000000006,22.547477958333335,189.17754913333334,146.34469046666663,10.938944150000001,11.225649508333328,43.40617533333334,39.15981351666666,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:02:00-08:00,23.333,21.11,22.712552766666665,12.777778,35.0,26.112854591666668,22.54795065,189.53588870833332,144.58161239166665,10.948354225000003,11.235908199999995,43.24075179166665,39.038509749999996,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:03:00-08:00,23.333,21.11,22.74353488333334,12.777778,35.0,25.989429875,22.554940825,189.55937850833337,145.03138431666667,10.957387049999998,11.245014800000002,43.08471025833333,38.91489261666666,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:04:00-08:00,23.333,21.11,22.741989675000003,12.777778,35.0,25.886770891666668,22.572914975,188.70521651666667,143.2317906916666,10.964600124999997,11.252776166666665,42.94342958333334,38.82445898333333,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:05:00-08:00,23.333,21.11,22.743982933333324,12.777778,35.0,25.76831754166667,22.56688773333333,189.2632463083333,153.88717385833337,10.969628000000002,11.260047425,42.80389333333334,38.714628483333335,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:06:00-08:00,23.333,21.11,22.768597991666674,12.777778,35.0,25.66998516666666,22.565680233333335,189.7864766083334,142.89809965833328,10.977162191666666,11.269195958333336,42.660428133333326,38.62805039166666,-0.48104830236892654,0.13047617403185266,54.833386263885146
