time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 10:07:00-08:00,23.333,21.11,22.75369825,12.777778,35.0,25.57509775,22.578696583333336,188.36554705,146.62234688333334,10.985796816666667,11.279022425000003,42.50950140833333,38.527978708333336,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:08:00-08:00,23.333,21.11,22.809111416666667,12.777778,35.0,25.464755124999996,22.574714400000005,187.9899108833333,148.41841455000002,10.993325008333336,11.287028083333334,42.359210366666666,38.40460810833333,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:09:00-08:00,23.333,21.11,22.809068441666664,12.777778,35.0,25.38523930833333,22.584513475000005,188.20587091666673,147.78547295833334,11.001654858333332,11.295632824999997,42.22873384166667,38.31477882499998,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:10:00-08:00,23.333,21.11,22.780663699999998,12.777778,35.0,25.294849500000005,22.589730400000004,188.84893128333334,148.95990896666666,11.007292716666665,11.300127625000005,42.083750183333336,38.19562273333334,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:11:00-08:00,23.333,21.11,22.82481933333334,12.777778,35.0,25.220702275000008,22.590346733333334,188.59048575833336,144.28965838333335,11.011981283333336,11.304662975000001,41.9201949,38.06412460833334,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:12:00-08:00,23.333,21.11,22.843114108333324,12.777778,35.0,25.124325191666664,22.585080249999997,187.52721928333327,146.2962516916667,11.017387075,11.310911008333335,41.773072241666675,37.95583830833333,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:13:00-08:00,23.333,21.11,22.85376049166667,12.777778,35.0,25.05603970833333,22.59997775833333,188.4322205833333,148.569457625,11.024850691666666,11.318568158333333,41.632230416666665,37.85313384999999,-0.48104830236892654,0.13047617403185266,54.833386263885146
2020-02-15 10:14:00-08:00,23.333,21.11,22.85551123333334,12.777778,35.0,24.953810108333336,22.587725824999996,188.1303922333333,143.0084037333333,11.03180991666667,11.32764215,41.46908570000001,37.74567510833333,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:15:00-08:00,23.333,21.11,22.879065800000003,12.777778,35.0,24.88652305833334,22.59447365833333,189.49320221666667,142.56014219999997,11.03986921666667,11.337107424999997,41.33348524166665,37.663858225,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:16:00-08:00,23.333,21.11,22.88948944166667,12.777778,35.0,24.803838524999996,22.599750399999998,189.37054583333332,145.07496117500006,11.046414325,11.344360966666667,41.18788625833334,37.5578013,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:17:00-08:00,23.333,21.11,22.893128575000002,12.777778,35.0,24.72779285,22.581745441666662,188.32177299166662,143.77599822500002,11.052697283333337,11.350937299999998,41.02632629999999,37.438778925,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:18:00-08:00,23.333,21.11,22.907174233333333,12.777778,35.0,24.66794844999999,22.58295870833333,188.35784525,144.7335316,11.057865958333334,11.35688359166667,40.896412908333325,37.33188421666667,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:19:00-08:00,23.333,21.11,22.912148975,12.777778,35.0,24.59827384166666,22.59072490833334,189.19783264166665,150.47370835,11.062909716666665,11.362380824999997,40.77190089166667,37.23553965833334,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:20:00-08:00,23.333,21.11,22.909403316666666,12.777778,35.0,24.531807250000007,22.59993119166667,188.4038467416667,141.67365175,11.067719941666665,11.367951016666668,40.63207425000001,37.154619641666656,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:21:00-08:00,23.333,21.11,22.916841858333346,12.777778,35.0,24.452425766666668,22.58449107500001,188.39323388333332,151.08325819166663,11.074594583333331,11.376277908333334,40.49368209166666,37.06369849166665,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:22:00-08:00,23.333,21.11,22.929285175000008,12.777778,35.0,24.404361566666662,22.581008591666674,190.14058068333327,142.13864244999996,11.081148950000003,11.384364524999997,40.36729432499999,36.97665758333332,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:23:00-08:00,23.333,21.11,22.941013233333347,12.777778,35.0,24.335589674999998,22.588454658333333,189.33563649166663,154.55978467499997,11.08889861666667,11.391248791666671,40.248736075,36.88419705000001,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:24:00-08:00,23.333,21.11,22.940629875000006,12.777778,35.0,24.287138800000015,22.594728458333336,188.10209635833326,154.250038275,11.094727916666672,11.397182258333334,40.115877658333346,36.78134950833335,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:25:00-08:00,23.333,21.11,22.966736091666665,12.777778,35.0,24.22366400833333,22.590472491666663,187.8153834416667,144.6476324666666,11.101067808333337,11.402612575000001,39.98133145833333,36.71381214166667,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:26:00-08:00,23.333,21.11,22.96726595833334,12.777778,35.0,24.167666391666664,22.590511575,188.0739883583333,146.86785909999998,11.1078683,11.409922975000002,39.83026538333333,36.60751900833335,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:27:00-08:00,23.333,21.11,22.962779875,12.777778,35.0,24.122091991666668,22.61549125000001,188.3711564333333,144.11471305,11.115426883333335,11.418359050000001,39.69919613333334,36.51954682500001,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:28:00-08:00,23.333,21.11,22.986813758333337,12.777778,35.0,24.076204683333334,22.612664116666668,188.91541061666663,145.298003675,11.122883091666667,11.426409033333334,39.57500555833334,36.439329225,-0.4097370540712493,0.1347941566981614,54.970877138738025
2020-02-15 10:29:00-08:00,23.333,21.11,22.996106183333342,12.777778,35.0,24.000800058333336,22.61326659166666,187.94497413333335,146.5900465333333,11.129683800000002,11.434908724999996,39.43560484166668,36.34986884166667,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:30:00-08:00,23.333,21.11,23.030870974999996,12.777778,35.0,23.93943959166667,22.615422066666664,187.55004753333333,153.47561128333334,11.135471775000001,11.441624908333331,39.30621283333333,36.265974025,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:31:00-08:00,23.333,21.11,23.0097619,12.777778,35.0,23.905710616666667,22.639240208333337,187.89561613333336,153.5405131583333,11.141027533333338,11.447262825000001,39.18513470833333,36.16411573333334,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:32:00-08:00,23.333,21.11,23.01795717500001,12.777778,35.0,23.849691866666664,22.642870591666664,189.09854901666665,147.82218527499992,11.14681966666667,11.45365904166667,39.04770286666667,36.04489993333334,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:33:00-08:00,23.333,21.11,23.02862304166666,12.777778,35.0,23.810068841666666,22.65229820833334,188.51130612499998,144.61328922499996,11.154644883333328,11.461495725,38.916211524999994,35.969982475,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:34:00-08:00,23.333,21.11,23.062471733333343,12.777778,35.0,23.768373691666667,22.64758884166667,187.82228374166667,144.8706643416667,11.162253049999995,11.4696596,38.783277658333326,35.89970961666666,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:35:00-08:00,23.333,21.11,23.064889866666668,12.777778,35.0,23.714237525,22.66381764999999,188.014949075,144.66130860833331,11.16948424166667,11.478474916666666,38.65079884166668,35.82757566666667,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:36:00-08:00,23.333,21.11,23.086665208333322,12.777778,35.0,23.693143608333344,22.655991858333334,187.7900980666667,145.6157994416667,11.176104866666668,11.487181650000002,38.533237908333334,35.74685130833334,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:37:00-08:00,23.333,21.11,23.08798122500001,12.777778,35.0,23.649566458333332,22.671385283333336,187.9537853083333,154.47649769999992,11.182005591666668,11.494262258333332,38.42657963333332,35.686120233333334,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:38:00-08:00,23.333,21.11,23.099366416666665,12.777778,35.0,23.608581325,22.66056803333333,188.09733186666668,146.18305231666668,11.187182049999999,11.498902991666665,38.30495211666668,35.61090451666667,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:39:00-08:00,23.333,21.11,23.111910316666656,12.777778,35.0,23.563443566666667,22.674556308333344,187.59388275000006,145.75468334166663,11.192073241666662,11.50528964166667,38.189345891666676,35.52770126666667,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:40:00-08:00,23.333,21.11,23.126882808333328,12.777778,35.0,23.51961245833333,22.66654878333333,187.4613669666667,148.106002825,11.197767916666667,11.514064558333331,38.07357795833332,35.44206198333333,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:41:00-08:00,23.333,21.11,23.138808875000002,12.777778,35.0,23.487187441666666,22.67355576666667,188.46452984999996,154.57657027499997,11.204135758333337,11.520812350000002,37.93783499166666,35.33344036666668,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:42:00-08:00,23.333,21.11,23.149628466666673,12.777778,35.0,23.453536891666662,22.68091351666667,187.39662826666668,143.63677849999996,11.208942975000005,11.52555765,37.77081591666667,35.25582090000002,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:43:00-08:00,23.333,21.11,23.156383808333334,12.777778,35.0,23.434048066666662,22.682681291666672,188.15780500833333,143.77510857500005,11.213695124999997,11.531829091666667,37.61814729166667,35.15095930833332,-0.3382760123702329,0.1381403557774593,54.97535083896276
2020-02-15 10:44:00-08:00,23.333,21.11,23.171879558333327,12.777778,35.0,23.384335783333338,22.684560775,186.10732931666672,151.39572425833333,11.219359716666665,11.539497691666673,37.52761911666666,35.08307386666666,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:45:00-08:00,23.333,21.11,23.191297299999995,12.777778,35.0,23.353753216666664,22.686927158333333,186.04743220833333,156.68475305833334,11.22578345,11.546818199999999,37.442878108333325,35.01665153333332,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:46:00-08:00,23.333,21.11,23.183027475,12.777778,35.0,23.3148561,22.68801698333334,188.06978489999995,141.78359302500004,11.2322994,11.55517095,37.33570529166665,34.924494225000004,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:47:00-08:00,23.333,21.11,23.188384858333336,12.777778,35.0,23.28386823333333,22.693167250000002,187.47837528333335,153.22844151666666,11.238657916666666,11.563467924999998,37.212734774999994,34.83625005833333,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:48:00-08:00,23.333,21.11,23.211053308333337,12.777778,35.0,23.247692775000004,22.691000466666665,188.37249788333332,151.85711013333338,11.245993499999997,11.571248291666665,37.076400775,34.74091941666667,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:49:00-08:00,23.333,21.11,23.224131225000008,12.777778,35.0,23.216622899999994,22.71193563333333,188.14709134999995,147.8350283083334,11.253648841666669,11.579601383333332,36.95337823333332,34.65156329166667,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:50:00-08:00,23.333,21.11,23.248165941666667,12.777778,35.0,23.19324869166667,22.70833765,187.2125102916667,147.27263716666667,11.262714008333335,11.588645641666668,36.83193477500001,34.5645594,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:51:00-08:00,23.333,21.11,23.261731900000004,12.777778,35.0,23.175484241666666,22.71985064166666,187.59905124166661,145.97390509166664,11.270333824999998,11.596934141666667,36.707928375,34.486503516666666,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:52:00-08:00,23.333,21.11,23.244862608333325,12.777778,35.0,23.141629399999996,22.733289525,187.56446911666657,152.35360847500002,11.275956566666668,11.603831725000003,36.60247879166666,34.420119883333335,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:53:00-08:00,23.333,21.11,23.294146508333338,12.777778,35.0,23.11481866666667,22.728961066666663,186.81625929166665,149.70983303333327,11.282597675000002,11.610822008333328,36.486153525,34.341240324999994,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:54:00-08:00,23.333,21.11,23.304232225,12.777778,35.0,23.07697990000001,22.72590436666667,187.88139194999994,140.41150587499996,11.286633808333331,11.6159694,36.34764090833334,34.24938963333333,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:55:00-08:00,23.333,21.11,23.321249191666656,12.777778,35.0,23.057830850000006,22.747953191666674,188.15580166666663,145.6661622166667,11.292747958333335,11.623509175000002,36.214727149999995,34.168340575,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:56:00-08:00,23.333,21.11,23.33874610833334,12.777778,35.0,23.034149708333334,22.74812035,187.37302079166662,144.36865574166671,11.301491874999998,11.634104483333333,36.10959473333334,34.10041486666666,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:57:00-08:00,23.333,21.11,23.31388649166666,12.777778,35.0,23.02015992500001,22.778133341666678,185.99445154166662,151.86810098333328,11.30750805833333,11.642630041666665,36.04791056666669,34.058768358333346,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:58:00-08:00,23.333,21.11,23.37864256666667,12.777778,35.0,22.978086558333334,22.756764550000007,187.27670718333337,155.9222899833333,11.31479138333333,11.651444875,35.963832899999986,34.015139616666666,-0.269146989808077,0.14577870739313853,55.00565663480727
2020-02-15 10:59:00-08:00,23.333,21.11,23.358824616666674,12.777778,35.0,22.97211451666667,22.772809700000003,186.19707563333336,155.59354645833338,11.32337775,11.66030623333333,35.85052323333333,33.933277249999996,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:00:00-08:00,23.333,21.11,23.374959791666676,12.777778,35.0,22.937194174999995,22.774029774999995,185.34900445000002,60.86767448333334,11.332658016666667,11.66977311666667,35.722107375000014,33.835057975000005,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:01:00-08:00,23.333,21.11,23.39688239166667,12.777778,35.0,22.91496149166667,22.784327341666653,186.5366517250001,-0.4582891666666667,11.344880575,11.682659241666668,35.609634958333345,33.75081741666667,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:02:00-08:00,23.333,21.11,23.410872875,12.777778,35.0,22.915048725000002,22.796978375,193.76648939999995,-1.638805625,11.357328766666665,11.694824450000002,35.51567359166666,33.686906,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:03:00-08:00,23.333,21.11,23.427460583333335,12.777778,35.0,22.874140475,22.805680475,195.53380156666663,-1.7358065500000002,11.371166583333332,11.707886566666668,35.39099519166666,33.603471299999995,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:04:00-08:00,23.333,21.11,23.441068683333334,12.777778,35.0,22.84221590833333,22.809632883333336,202.61864002499996,-1.7377777083333326,11.383590741666666,11.719164433333331,35.26706876666666,33.51675293333332,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:05:00-08:00,23.333,21.11,23.454686125000006,12.777778,35.0,22.787593558333338,22.810373408333326,209.45421490833328,-1.7416952999999997,11.393158191666664,11.727727408333335,35.14922239166667,33.42505975833333,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:06:00-08:00,23.333,21.11,23.45383524166667,12.777778,35.0,22.73198624166667,22.814688100000005,219.58629474999998,-1.7468365916666666,11.402008008333333,11.735652716666669,35.030851250000005,33.343864149999995,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:07:00-08:00,23.333,21.11,23.487493075,12.777778,35.0,22.682499050000008,22.811261766666668,228.15193390000002,-1.7666218833333336,11.409960774999998,11.743461266666667,34.9464501,33.28354256666667,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:08:00-08:00,23.333,21.11,23.510542291666663,12.777778,35.0,22.601184391666674,22.813109525000005,233.7753816000001,-1.752450158333333,11.418333924999995,11.751388158333333,34.86839999166668,33.233568983333335,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:09:00-08:00,23.333,21.11,23.50618999166667,12.777778,35.0,22.520975833333335,22.797402416666667,239.8797633333334,-1.7354992583333333,11.4279677,11.762303850000002,34.771352491666676,33.16917694166667,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:10:00-08:00,23.333,21.11,23.51903229166667,12.777778,35.0,22.42719946666667,22.802962683333337,246.09983697500004,-1.7384606666666662,11.439758566666663,11.775051383333336,34.654085658333344,33.085407925,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:11:00-08:00,23.333,21.11,23.534593958333335,12.777778,35.0,22.310271991666664,22.812688983333327,252.75412455833333,-1.751681891666667,11.452873783333335,11.786425250000004,34.53293784166666,33.00071949166666,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:12:00-08:00,23.333,21.11,23.563240766666663,12.777778,35.0,22.18427550000001,22.80446780833333,262.3769696833333,-1.7419514166666668,11.461751900000003,11.795228550000006,34.455615300000005,32.960658033333324,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:13:00-08:00,23.333,21.11,23.56282204166667,12.777778,35.0,22.056227975000002,22.79968354166666,270.49831183333333,-1.7519873416666665,11.468541,11.801696716666669,34.37590865,32.91143280833333,-0.21394654233124527,0.1488355708843593,56.71896075188645
2020-02-15 11:14:00-08:00,23.333,21.11,23.53513281666667,12.777778,35.0,21.915209858333338,22.798468441666664,268.91030654166667,-1.7157784333333335,11.477283058333336,11.809776241666667,34.293460733333326,32.86681596666666,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:15:00-08:00,23.333,21.11,23.58642853333333,12.777778,35.0,21.793047966666677,22.798273150000007,277.2875514,-1.722247708333334,11.487082683333336,11.81979079166666,34.19768005833335,32.80963600833333,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:16:00-08:00,23.333,21.11,23.591899233333333,12.777778,35.0,21.640512008333335,22.78340344166666,285.40317921666673,-1.7340726333333334,11.495133291666667,11.828034625000003,34.094181524999996,32.728355125,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:17:00-08:00,23.333,21.11,23.60168796666667,12.777778,35.0,21.505098450000002,22.780728458333332,295.25261691666674,-1.721027766666666,11.49928795833333,11.834548041666665,33.98395873333334,32.64963554999999,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:18:00-08:00,23.333,21.11,23.614673775000007,12.777778,35.0,21.350409,22.800071366666668,310.1462725166666,-1.741359566666667,11.493512175000003,11.842409183333334,33.874418983333314,32.59589447500001,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:19:00-08:00,23.333,21.11,23.62197899166666,12.777778,35.0,21.17253048333333,22.796702016666668,327.1256776916667,-1.7564588749999996,11.491194441666664,11.851576341666668,33.75300370833333,32.51225134999999,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:20:00-08:00,23.333,21.11,23.630379958333332,12.777778,35.0,21.003701875000004,22.793666725000005,341.9814201583333,-1.7461763666666668,11.492796758333332,11.85876023333333,33.647316700000005,32.45475794166666,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:21:00-08:00,23.333,21.11,23.639820783333327,12.777778,35.0,20.823540249999994,22.79695604166667,353.9028673833333,-1.7580770583333334,11.496141908333334,11.866067950000003,33.56545393333334,32.40490735,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:22:00-08:00,23.333,21.11,23.627795116666668,12.777778,35.0,20.6522277,22.79886206666667,367.8371350583333,-1.7259243833333333,11.501483983333335,11.874151874999999,33.480530900000005,32.35252973333334,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:23:00-08:00,23.333,21.11,23.62509954166666,12.777778,35.0,20.493333458333332,22.80168443333334,375.33386082500016,-1.7501490333333334,11.507451391666669,11.881546000000002,33.37796415,32.27228990833333,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:24:00-08:00,23.333,21.11,23.64424865833333,12.777778,35.0,20.301612366666667,22.789294133333335,386.639652225,-1.741513158333333,11.514477958333336,11.890592233333331,33.29498159166666,32.2122048,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:25:00-08:00,23.333,21.11,23.657748558333346,12.777778,35.0,20.12864222499999,22.801891949999995,401.36463131666665,-1.7376184166666673,11.522637641666671,11.900179599999996,33.215496,32.15103513333333,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:26:00-08:00,23.333,21.11,23.654260949999994,12.777778,35.0,19.950444875,22.77319755833333,410.3388145416667,-1.7250156500000007,11.532126308333336,11.909992291666667,33.13794852499999,32.11297274166667,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:27:00-08:00,23.333,21.11,23.65691895000001,12.777778,35.0,19.774371066666664,22.799830224999997,424.57071814166653,-1.754464983333333,11.540536999999995,11.919365516666668,33.06285888333334,32.053724716666665,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:28:00-08:00,23.333,21.11,23.655073099999996,12.777778,35.0,19.632747358333337,22.808868549999996,443.8729975416666,-1.7430897500000004,11.547776550000004,11.927735500000004,32.95788626666667,31.987188516666674,-0.15179419320540688,0.16112286884560398,62.9679637406402
2020-02-15 11:29:00-08:00,23.333,21.11,23.636984483333332,12.777778,35.0,19.462281800000003,22.79610794166667,455.2085527916667,-1.7351729333333334,11.555250083333329,11.93655445,32.85393539166667,31.919256791666673,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:30:00-08:00,23.333,21.11,23.63676304166666,12.777778,35.0,19.309660608333335,22.813376341666665,469.06625192499985,-1.7303181666666672,12.719222608333332,12.898227941666665,32.73436314166667,31.842512441666678,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:31:00-08:00,23.333,21.11,23.63310740833333,12.777778,35.0,19.128104658333328,22.809093275000002,488.0289400583333,-1.7420842500000002,15.256466966666668,6.9859930666666665,32.64927362499999,31.798020841666663,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:32:00-08:00,23.333,21.11,23.669047650000007,12.777778,35.0,18.622357441666676,22.803993500000004,498.14262845000013,-1.727946766666667,13.668747858333337,3.685673316666667,32.555295333333326,31.738343200000006,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:33:00-08:00,23.333,21.11,23.66302185833333,12.777778,35.0,17.662607183333332,22.8002879,508.7315757666667,-1.7217468333333334,8.934905699999998,3.2449250000000007,32.434235616666676,31.633902291666672,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:34:00-08:00,23.333,21.11,23.6711087,12.777778,35.0,16.600732325000006,22.818653891666667,539.4082366583333,-1.7014151666666668,6.580426875,3.0177430083333334,32.31207533333334,31.539057441666667,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:35:00-08:00,23.333,21.11,23.647828858333337,12.777778,35.0,15.56979980833333,22.822210983333328,564.6384633416668,-1.7014968,5.868045241666667,2.720204658333334,32.243294033333335,31.49365523333333,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:36:00-08:00,23.333,21.11,23.64807936666667,12.777778,35.0,14.640449358333338,22.815856108333328,569.1016210500001,-1.7245338333333329,5.576007699999999,2.386164983333333,32.18046645833333,31.44952630000001,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:37:00-08:00,23.333,21.11,23.62008899166666,12.777778,35.0,13.841045116666669,22.811359116666672,585.3870880416669,-1.7306520833333328,5.3490221916666645,2.0366747499999995,32.11193720833333,31.407763675000005,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:38:00-08:00,23.333,21.11,23.60865230833334,12.777778,35.0,13.125353958333335,22.808241641666665,593.580780575,-1.713414625,5.100993533333333,1.7310865833333335,32.02119048333334,31.339803874999987,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:39:00-08:00,23.333,21.11,23.588421966666676,12.777778,35.0,12.5283248,22.82325122500001,601.6303374916666,-1.7284646583333332,4.857892350000001,1.457395625,31.94963690000001,31.292097775000006,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:40:00-08:00,23.333,21.11,23.57176486666667,12.777778,35.0,11.982096783333336,22.814332475,603.9188090916666,-1.7404963583333328,4.65926035,1.1952495666666667,31.872374075,31.232610758333347,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:41:00-08:00,23.333,21.11,23.54133365833333,12.777778,35.0,11.538477166666668,22.811185841666674,598.7252726499997,-1.7442906250000005,4.482132816666666,0.9605212499999999,31.8020416,31.189549483333334,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:42:00-08:00,23.333,21.11,23.51123750833333,12.777778,35.0,11.111780949999998,22.815435716666666,600.0637837666665,-1.7323139249999997,4.3177721,0.9670038000000001,31.727254100000003,31.131474583333336,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:43:00-08:00,23.333,21.11,23.47438519999999,12.777778,35.0,10.723230683333332,22.810508341666658,597.1876449416668,-1.7323234500000007,4.212628750000001,1.1501179333333331,31.64908894166667,31.071784799999996,-0.09785380209624558,-3817.3775722071427,-3743.9880459097953
2020-02-15 11:44:00-08:00,23.333,21.11,23.451127733333337,12.777778,35.0,10.418985775,22.819987374999997,585.9287414833333,-1.7258826416666664,4.302045883333334,1.3448361750000002,31.60587653333334,31.040269625,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:45:00-08:00,23.333,21.11,23.403476625000003,12.777778,35.0,10.190562349999999,22.81679381666667,574.7566376416667,-1.7148791500000007,4.512923808333334,1.5301088916666667,31.552396441666666,30.99368590833333,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:46:00-08:00,23.333,21.11,23.368552425,12.777778,35.0,10.020266366666668,22.81262154166667,554.7934107583332,-1.7264213833333344,4.772944866666665,1.7083199666666669,31.47353418333334,30.93907656666666,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:47:00-08:00,23.333,21.11,23.341721183333334,12.777778,35.0,9.944949666666668,22.803520825000007,543.2947998083333,-1.708785608333333,5.025096575,1.884392391666666,31.37934585833334,30.87325624166666,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:48:00-08:00,23.333,21.11,23.289226499999987,12.777778,35.0,9.857020908333334,22.802976808333337,527.3143539166668,-1.7380736916666666,5.249331516666669,2.0566610499999993,31.299554175,30.828575424999993,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:49:00-08:00,23.333,21.11,23.237416191666664,12.777778,35.0,9.833561083333336,22.794482583333327,507.96236016666654,-1.7409572916666665,5.431666949999999,2.204249016666666,31.244402091666668,30.784834125000007,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:50:00-08:00,23.333,21.11,23.21567573333333,12.777778,35.0,9.793535941666669,22.788393050000007,484.6820914583334,-1.740014433333333,5.555142783333334,2.33635265,31.18732686666666,30.74329204166666,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:51:00-08:00,23.333,21.11,23.182269966666663,12.777778,35.0,9.767242641666666,22.785511858333333,463.30614678333353,-1.726447975,5.676940058333336,2.4865016083333336,31.120167258333332,30.695801000000003,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:52:00-08:00,23.333,21.11,23.150945199999992,12.777778,35.0,9.75925985833333,22.776042275,443.12663575,-1.717656616666667,5.792416108333333,2.62495895,31.05215169999999,30.644437349999993,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:53:00-08:00,23.333,21.11,23.130758883333336,12.777778,35.0,9.768050108333332,22.75389105833334,422.43963644166655,-1.7307297999999995,5.897246475000001,2.7690790083333328,30.97842564166666,30.591277883333337,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:54:00-08:00,23.333,21.11,23.100378266666667,12.777778,35.0,9.75995871666667,22.749476999999995,406.25874863333325,-1.7277361416666663,5.957311183333332,2.908418533333333,30.90927886666667,30.543915058333337,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:55:00-08:00,23.333,21.11,23.070615749999995,12.777778,35.0,9.749540091666665,22.738545041666665,386.19309975833346,-1.7378365416666675,5.963464699999999,3.0423660000000003,30.85207125833333,30.499596183333335,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:56:00-08:00,23.333,21.11,23.058544791666673,12.777778,35.0,9.773039524999996,22.725239716666668,367.14935146666653,-1.731194558333333,5.975623325,3.173910658333334,30.786729841666656,30.442085658333323,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:57:00-08:00,23.333,21.11,23.01981265833333,12.777778,35.0,9.779676633333331,22.7042637,353.25024594166655,-1.7417446916666666,6.010806866666669,3.3036456416666673,30.705374966666675,30.376148758333336,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:58:00-08:00,23.333,21.11,23.01186351666666,12.777778,35.0,9.765977058333334,22.71538681666666,324.75744350833327,-1.7443379916666673,6.030790816666667,3.394380225,30.644035158333335,30.332650016666665,-0.05682479302534619,-1893.6856893525671,-1824.9698765605924
2020-02-15 11:59:00-08:00,23.333,21.11,22.99126760833334,12.777778,35.0,9.780849933333336,22.702478525000007,301.3158948583333,-1.7327483833333337,6.049971133333332,3.2255883833333336,30.578049616666668,30.281627283333343,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:00:00-08:00,23.333,21.11,23.00935590833333,12.777778,35.0,9.746260541666667,22.671849016666673,282.5766507083334,-1.7724157416666668,6.061671975000001,2.8918663,30.49758728333334,30.22115946666667,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:01:00-08:00,23.333,21.11,22.98759282500001,12.777778,35.0,9.772472941666667,22.672089174999996,278.165287775,-1.7513403500000002,6.025505133333332,2.5266352999999993,30.402126741666674,30.152055083333334,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:02:00-08:00,23.333,21.11,22.949439250000005,12.777778,35.0,9.742719516666666,22.665033716666667,268.51890593333343,-1.74982075,5.881096899999998,2.1897326833333337,30.33399535833333,30.10959692499999,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:03:00-08:00,23.333,21.11,22.97905736666667,12.777778,35.0,9.734779033333332,22.638686925000002,249.6639674916666,-1.7452372583333338,5.677834766666668,1.8806060916666671,30.262479308333333,30.04676919166667,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:04:00-08:00,23.333,21.11,22.99600289166666,12.777778,35.0,9.717085716666668,22.63058470833334,244.4559720333333,-1.7664662999999998,5.437846183333335,1.6010531416666665,30.188873325000007,29.995295708333337,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:05:00-08:00,23.333,21.11,23.013418825000006,12.777778,35.0,9.694080075000004,22.602219966666663,237.46917123333338,-1.7300753166666663,5.166847733333332,1.4625886416666667,30.13443625833333,29.95589914166666,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:06:00-08:00,23.333,21.11,23.0075442,12.777778,35.0,9.674602191666667,22.585831641666665,227.07526567499997,-1.7453946999999999,4.902872708333334,1.5292989500000007,30.06046023333334,29.89396805833333,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:07:00-08:00,23.333,21.11,23.022647674999998,12.777778,35.0,9.676122858333331,22.559574225000002,221.02033870833336,-1.7407961083333323,4.664991383333333,1.6561552499999999,29.98930036666667,29.843903075000004,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:08:00-08:00,23.333,21.11,23.028561075000002,12.777778,35.0,9.67839769166667,22.56578482499999,217.73001976666657,-1.715674083333334,4.479546541666668,1.7884197666666666,29.939558849999994,29.8139757,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:09:00-08:00,23.333,21.11,23.043694399999996,12.777778,35.0,9.678800483333333,22.54513963333333,211.705545875,-1.7076586583333329,4.388172283333334,1.9139645250000008,29.884122624999993,29.771558925,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:10:00-08:00,23.333,21.11,23.06037640000001,12.777778,35.0,9.667091050000002,22.526985616666664,205.26297033333336,-1.750987541666666,4.358478525000001,2.0415108833333333,29.832494374999996,29.724985958333335,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:11:00-08:00,23.333,21.11,23.061632891666665,12.777778,35.0,9.668599924999999,22.48997032499999,203.08532282500016,-1.7660167000000002,4.356526033333332,2.160956975,29.780708374999996,29.682213075000003,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:12:00-08:00,23.333,21.11,23.086393383333338,12.777778,35.0,9.699483041666669,22.483973541666668,197.13480190833326,-1.7395306750000004,4.398890350000001,2.2712341416666675,29.720022983333333,29.634353358333335,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:13:00-08:00,23.333,21.11,23.0966924,12.777778,35.0,9.712461383333334,22.470305225000008,200.03338068333335,-1.723245558333333,4.466440066666667,2.3934485916666666,29.638945249999995,29.568047233333342,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:14:00-08:00,23.333,21.11,23.10884441666667,12.777778,35.0,9.719470366666664,22.467050791666672,202.36405572500001,-1.7287093333333332,4.53301105,2.503589275000001,29.5398214,29.48245900833333,-0.02138162156104846,-1484.227066471546,
2020-02-15 12:15:00-08:00,23.333,21.11,23.146615733333345,12.777778,35.0,9.707759783333328,22.42471065,204.71107019166675,-1.701301325,4.591953591666665,2.5986382333333338,29.44571630833334,29.417857633333337,0.010897697141541495,-844.8569868052153,
2020-02-15 12:16:00-08:00,23.333,21.11,23.146705841666662,12.777778,35.0,9.692855408333331,22.41766909166666,202.74542261666676,-1.7489309916666664,4.652190258333333,2.685315316666666,29.382487858333338,29.371434325000006,0.010897697141541495,-844.8569868052153,
2020-02-15 12:17:00-08:00,23.333,21.11,23.146729200000003,12.777778,35.0,9.695383000000001,22.40515271666666,193.77715986666666,-1.7815030500000002,4.73233595,2.7810415916666664,29.317825449999997,29.317410466666665,0.010897697141541495,-844.8569868052153,
2020-02-15 12:18:00-08:00,23.333,21.11,23.170192124999996,12.777778,35.0,9.712952208333332,22.385969199999995,193.159248975,-1.7444840749999992,4.817011441666665,2.879737658333334,29.216662858333336,29.235446583333335,0.010897697141541495,-844.8569868052153,
2020-02-15 12:19:00-08:00,23.333,21.11,23.17790055833333,12.777778,35.0,9.733301775000001,22.360668083333334,190.25626420000006,-1.7370132666666676,4.864391083333334,2.961071758333332,29.149687799999995,29.194937983333315,0.010897697141541495,-844.8569868052153,
2020-02-15 12:20:00-08:00,23.333,21.11,23.20128679166667,12.777778,35.0,9.749149749999999,22.34334231666666,189.37058910000007,-1.7322417833333335,4.894228183333332,3.036592975,29.110235958333345,29.175631549999995,0.010897697141541495,-844.8569868052153,
2020-02-15 12:21:00-08:00,23.333,21.11,23.207977366666665,12.777778,35.0,9.746538916666669,22.317848116666664,189.05714834166662,-1.7351255083333335,4.931893433333333,3.1269023833333334,29.072004283333325,29.153051841666674,0.010897697141541495,-844.8569868052153,
2020-02-15 12:22:00-08:00,23.333,21.11,23.2045632,12.777778,35.0,9.761274049999999,22.29850215833333,189.84043222500003,-1.731456416666667,4.992738100000002,3.213860066666666,29.012745041666662,29.09701,0.010897697141541495,-844.8569868052153,
2020-02-15 12:23:00-08:00,23.333,21.11,23.220908624999993,12.777778,35.0,9.775769975,22.281970258333335,189.60683491666668,-1.7507958833333328,5.0597864999999995,3.288797925,28.94902491666668,29.041854374999993,0.010897697141541495,-844.8569868052153,
2020-02-15 12:24:00-08:00,23.333,21.11,23.23233566666666,12.777778,35.0,9.782219225000002,22.263868266666666,189.95968356666668,-1.734207275,5.129984841666668,3.37011725,28.868136808333336,28.96882991666666,0.010897697141541495,-844.8569868052153,
2020-02-15 12:25:00-08:00,23.333,21.11,23.225772916666674,12.777778,35.0,9.767577966666668,22.25226633333334,188.20008723333333,-1.713241908333333,5.200465599999999,3.4438166583333327,28.794619025,28.90598506666667,0.010897697141541495,-844.8569868052153,
2020-02-15 12:26:00-08:00,23.333,21.11,23.243160558333333,12.777778,35.0,9.784895100000002,22.240528700000002,188.38055803333327,-1.6999979916666665,5.259654883333334,3.5156847083333345,28.73115490833334,28.86169250833334,0.010897697141541495,-844.8569868052153,
2020-02-15 12:27:00-08:00,23.333,21.11,23.240626408333345,12.777778,35.0,9.796975375,22.22770223333333,192.8586314,-1.7165277666666658,5.314871249999999,3.5871961750000008,28.65979063333334,28.814008958333332,0.010897697141541495,-844.8569868052153,
2020-02-15 12:28:00-08:00,23.333,21.11,23.258767666666675,12.777778,35.0,9.802308266666667,22.198389375000012,194.83181971666664,-1.7057198250000003,5.366844566666667,3.649615575,28.59962110833333,28.769381991666673,0.010897697141541495,-844.8569868052153,
2020-02-15 12:29:00-08:00,23.333,21.11,23.271774841666662,12.777778,35.0,9.811301875,22.181368125,191.40108589166667,-1.7342338166666662,5.425142508333332,3.709579158333333,28.56233725833334,28.73866391666667,0.010897697141541495,-844.8569868052153,
2020-02-15 12:30:00-08:00,23.333,21.11,23.272491291666658,12.777778,35.0,9.822134866666666,22.178309741666666,194.99739517499998,-1.7197624833333331,5.494510158333331,3.671133616666666,28.51319372500001,28.704023125,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:31:00-08:00,23.333,21.11,23.277771949999998,12.777778,35.0,9.82424665833333,22.163588591666674,196.81770226666666,-1.7217867083333336,5.560177358333335,3.631298141666667,28.46092151666666,28.661070699999996,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:32:00-08:00,23.333,21.11,23.284415250000006,12.777778,35.0,9.832723749999996,22.143664024999996,198.1520750916667,-1.7451291500000001,5.626546308333333,3.5427570666666672,28.41469453333333,28.62094140833333,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:33:00-08:00,23.333,21.11,23.284195350000005,12.777778,35.0,9.822876316666669,22.117029083333346,199.16395537500003,-1.7209101583333337,5.678603083333334,3.2271404833333333,28.36250205,28.574329058333333,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:34:00-08:00,23.333,21.11,23.291171508333328,12.777778,35.0,9.802563941666667,22.111590808333336,199.92277542499997,-1.720071683333333,5.698702083333334,2.8336988249999995,28.31278509166668,28.53776436666667,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:35:00-08:00,23.333,21.11,23.304859816666667,12.777778,35.0,9.793555875000003,22.096270383333334,202.56313134166666,-1.7474455750000004,5.6733354166666645,2.4522559666666663,28.258102191666655,28.497220716666664,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:36:00-08:00,23.333,21.11,23.31016340833333,12.777778,35.0,9.773379075000005,22.069050908333324,200.26328775000005,-1.7405627750000001,5.579470300000001,2.0934258666666676,28.20474789166667,28.456897641666668,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:37:00-08:00,23.333,21.11,23.337705199999995,12.777778,35.0,9.750456950000002,22.064108275,203.68773469166666,-1.7344197333333335,5.425858633333332,1.8278069166666664,28.161824541666665,28.426957849999997,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:38:00-08:00,23.333,21.11,23.335717858333325,12.777778,35.0,9.680497233333336,22.03777318333332,206.46809906666664,-1.7295289750000005,5.239322633333333,1.7706239833333333,28.116374349999997,28.38768943333334,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:39:00-08:00,23.333,21.11,23.339353908333333,12.777778,35.0,9.62670233333333,22.026406575000003,205.06588643333333,-1.731177525,5.046700458333333,1.8178374333333323,28.055017199999998,28.337996775000004,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:40:00-08:00,23.333,21.11,23.34136075,12.777778,35.0,9.583965708333333,22.013441991666664,208.54533401666666,-1.7189541999999998,4.867427491666667,1.9134176166666663,27.975951349999995,28.265355308333334,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:41:00-08:00,23.333,21.11,23.337780083333335,12.777778,35.0,9.494449091666668,21.995970216666663,211.69751159999998,-1.72845325,4.732345516666665,2.0255885916666663,27.88096106666667,28.18506808333333,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:42:00-08:00,23.333,21.11,23.36241630833333,12.777778,35.0,9.439829316666666,21.984965825,212.59817010833333,-1.7143024916666676,4.651816716666667,2.117118975000001,27.810860549999997,28.13454165,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:43:00-08:00,23.333,21.11,23.364550049999995,12.777778,35.0,9.346080041666665,21.954333583333334,213.96559256666663,-1.7106599166666663,4.623646408333332,2.2062531916666672,27.748299008333337,28.09216256666667,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:44:00-08:00,23.333,21.11,23.36678180833334,12.777778,35.0,9.279135416666668,21.954575891666668,220.83224420000002,-1.7131053416666673,4.617263566666666,2.280682033333333,27.70897969166667,28.065669866666664,0.0370773656509471,-1216.776491809258,-1161.2483401052734
2020-02-15 12:45:00-08:00,23.333,21.11,23.378953974999995,12.777778,35.0,9.203516341666665,21.939983100000003,218.54740673333333,-1.7261216416666667,4.646097658333334,2.3598714666666663,27.67424918333334,28.048297933333334,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:46:00-08:00,23.333,21.11,23.383239699999994,12.777778,35.0,9.153985333333333,21.91381880833333,221.64149886666667,-1.710834416666666,4.714832716666668,2.4481641750000005,27.62721381666666,28.014772866666664,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:47:00-08:00,23.333,21.11,23.399703691666666,12.777778,35.0,9.09059195,21.9102103,229.03346547500004,-1.6887099833333337,4.80549388333333,2.5325486416666663,27.5761766,27.97520790000001,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:48:00-08:00,23.333,21.11,23.389938783333335,12.777778,35.0,9.015992058333332,21.905562250000003,233.65890909999996,-1.7009617166666675,4.926531249999999,2.620193491666666,27.52546750833333,27.932674208333342,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:49:00-08:00,23.333,21.11,23.407360125,12.777778,35.0,8.967754058333337,21.890541091666663,233.85693447499992,-1.7175351416666669,5.077828791666666,2.708617075,27.476461450000006,27.893357341666654,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:50:00-08:00,23.333,21.11,23.39718168333333,12.777778,35.0,8.948382416666668,21.866115966666673,236.9888906416666,-1.7248032000000002,5.2449645249999985,2.792078708333333,27.433809549999992,27.85925935833334,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:51:00-08:00,23.333,21.11,23.399214191666662,12.777778,35.0,8.9334955,21.86939874999999,242.00082564166672,-1.6964275999999998,5.405278675000002,2.8722364249999996,27.375425299999996,27.815991774999993,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:52:00-08:00,23.333,21.11,23.4025414,12.777778,35.0,8.922014791666665,21.86218203333334,243.3021914916667,-1.7160611083333328,5.546536525,2.947252966666667,27.319064525000005,27.76594676666667,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:53:00-08:00,23.333,21.11,23.407152208333336,12.777778,35.0,8.908695608333328,21.83440547499999,244.91330350833329,-1.7147577499999997,5.685828699999999,3.021664433333333,27.275979158333335,27.727561225000002,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:54:00-08:00,23.333,21.11,23.407906499999992,12.777778,35.0,8.912401983333337,21.81152861666667,243.4112985083333,-1.7288782000000003,5.822166824999999,3.095951066666667,27.239604133333334,27.698512758333322,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:55:00-08:00,23.333,21.11,23.400602299999996,12.777778,35.0,8.914709566666662,21.80751025833334,247.18309177499992,-1.7267249583333328,5.9701178666666666,3.175178641666667,27.189955058333332,27.650633324999998,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:56:00-08:00,23.333,21.11,23.410333208333327,12.777778,35.0,8.942151358333332,21.793501366666664,246.2063264416667,-1.7137618083333341,6.109214658333333,3.2628185916666665,27.136626391666663,27.600214566666672,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:57:00-08:00,23.333,21.11,23.408198533333337,12.777778,35.0,8.970704358333336,21.797637825,246.45960409999992,-1.7303371333333335,6.239330791666665,3.338397833333332,27.085055233333325,27.55457834166667,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:58:00-08:00,23.333,21.11,23.41112160833333,12.777778,35.0,8.981273483333332,21.771121383333334,247.30234854166662,-1.7331449000000003,6.352517191666668,3.4085949166666665,27.034008483333345,27.515612133333335,0.06231166735919471,-869.5373170129485,-812.4923888068987
2020-02-15 12:59:00-08:00,23.333,21.11,23.42479203333333,12.777778,35.0,9.020828958333333,21.74816109166666,247.15034804166666,-1.7309783916666661,6.442162716666666,3.4720711583333337,26.985431516666672,27.478738233333335,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:00:00-08:00,23.333,21.11,23.413907374999994,12.777778,35.0,9.017033775,21.745487858333334,247.725372325,-1.7149285750000005,6.527277683333333,3.5402722083333327,26.926322816666662,27.426003333333327,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:01:00-08:00,23.333,21.11,23.419728666666668,12.777778,35.0,9.05624165,21.742775058333336,249.86879596666668,-1.722012466666666,6.6131066583333356,3.616382908333333,26.860931225,27.37223712499999,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:02:00-08:00,23.333,21.11,23.410825549999995,12.777778,35.0,9.091477825,21.716127224999997,255.3613484416667,-1.713441133333334,6.693096641666665,3.683536775000001,26.827623724999988,27.344635925,0.07891787677716657,-974.6260206283706,-916.4017490527045
