time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 13:03:00-08:00,23.333,21.11,23.41587675833333,12.777778,35.0,9.101638833333334,21.711270233333334,258.71302589999993,-1.7047636083333328,6.783465858333335,3.756079499999999,26.779200208333332,27.301026008333338,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:04:00-08:00,23.333,21.11,23.40588378333334,12.777778,35.0,9.124561158333332,21.70298416666667,261.36238324166663,-1.726019275,6.875097349999999,3.829328274999999,26.71860054166666,27.253946608333344,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:05:00-08:00,23.333,21.11,23.410555816666665,12.777778,35.0,9.152426341666665,21.683149341666663,262.7816159249999,-1.7184704499999994,6.970861808333335,3.846526741666666,26.670793025,27.215502966666666,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:06:00-08:00,23.333,21.11,23.430866699999992,12.777778,35.0,9.184302983333335,21.676299791666665,266.03825914166663,-1.7116560083333328,7.06552385,3.676848941666667,26.62520103333334,27.186182416666675,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:07:00-08:00,23.333,21.11,23.412512200000002,12.777778,35.0,9.202127941666667,21.66591088333333,271.5556017916667,-1.7217544666666664,7.155967550000001,3.373400949999999,26.580430416666672,27.153703549999992,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:08:00-08:00,23.333,21.11,23.408817491666664,12.777778,35.0,9.244320333333333,21.653396100000005,269.65123365,-1.7002351833333327,7.245640908333331,3.0084803916666667,26.545401566666666,27.129008300000006,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:09:00-08:00,23.333,21.11,23.40788374166667,12.777778,35.0,9.246164983333333,21.63197864166667,265.891393775,-1.6990817499999993,7.32683966666667,2.6364298083333337,26.51370559166667,27.09816949166666,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:10:00-08:00,23.333,21.11,23.407664425000004,12.777778,35.0,9.245835008333335,21.626931941666665,265.17270277500006,-1.6989222999999993,7.401490458333331,2.277808633333333,26.476512458333332,27.069082366666674,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:11:00-08:00,23.333,21.11,23.404952016666673,12.777778,35.0,9.254638166666664,21.611193974999996,270.2141418500001,-1.707286825,7.443535316666666,1.9895376083333338,26.445475599999988,27.044561666666663,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:12:00-08:00,23.333,21.11,23.384509299999994,12.777778,35.0,9.238415508333333,21.601141575000003,267.9135871833333,-1.7053991833333335,7.430770374999998,1.8602834666666668,26.405118491666663,27.014442691666677,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:13:00-08:00,23.333,21.11,23.370474825,12.777778,35.0,9.207094158333332,21.589013983333338,267.81662628333333,-1.6951337333333327,7.380951250000001,1.8398019083333341,26.35541564166667,26.967969299999993,0.07891787677716657,-974.6260206283706,-916.4017490527045
2020-02-15 13:14:00-08:00,23.333,21.11,23.38811559166667,12.777778,35.0,9.15260235,21.576271391666673,265.88831378333333,-1.680743916666667,7.302769766666666,1.8550451166666673,26.30920244166666,26.921421141666666,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:15:00-08:00,23.333,21.11,23.367142799999993,12.777778,35.0,9.125114941666672,21.592570383333324,265.5498435916667,-1.6873838583333334,7.194197816666665,1.8968398916666669,26.265477316666665,26.879786149999997,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:16:00-08:00,23.333,21.11,23.383449024999994,12.777778,35.0,9.065683633333334,21.560512974999995,271.974430875,-1.6947069333333327,7.085241033333332,1.9650730083333334,26.225185375000002,26.843913383333323,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:17:00-08:00,23.333,21.11,23.454013691666667,12.777778,35.0,8.996968341666665,21.519331816666668,279.7730615166666,-1.7046459833333336,6.98167515,2.039674583333334,26.182601783333336,26.806850616666665,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:18:00-08:00,23.333,21.11,23.396187025000003,12.777778,35.0,8.969491166666666,21.53956068333333,287.7056559166668,-1.7022101166666668,6.904304149999999,2.122024583333333,26.13077523333333,26.760695575000003,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:19:00-08:00,23.333,21.11,23.398184541666662,12.777778,35.0,8.925340366666664,21.512788691666668,286.8871503833333,-1.7003223666666665,6.85874705,2.206317558333334,26.07774773333334,26.723453891666658,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:20:00-08:00,23.333,21.11,23.411077275,12.777778,35.0,8.911702108333332,21.5058953,283.62805175833336,-1.7154995666666664,6.844331049999999,2.2916287916666667,26.041971166666666,26.68936834166666,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:21:00-08:00,23.333,21.11,23.386318550000002,12.777778,35.0,8.91961143333333,21.506167633333327,292.6807159416666,-1.728897208333333,6.865641966666664,2.3939302000000007,25.988831483333342,26.635820750000004,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:22:00-08:00,23.333,21.11,23.38026886666667,12.777778,35.0,8.92926935833333,21.49498993333333,289.7742210166667,-1.6762513999999997,6.877594308333333,2.4865324583333344,25.944450758333335,26.5987845,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:23:00-08:00,23.333,21.11,23.385773408333343,12.777778,35.0,8.950576583333335,21.482881891666654,287.6497805250001,-1.712293425,6.883465091666666,2.557570108333333,25.904090199999995,26.56042306666667,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:24:00-08:00,23.333,21.11,23.382328308333335,12.777778,35.0,8.946110816666666,21.471288350000002,286.4367266416666,-1.6828858166666665,6.899554125000001,2.634109791666666,25.868216266666657,26.524206175000003,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:25:00-08:00,23.333,21.11,23.384276666666665,12.777778,35.0,8.925441591666669,21.451351941666662,288.71613464999996,-1.6868546249999996,6.92061015,2.716573166666666,25.823382224999992,26.486694424999996,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:26:00-08:00,23.333,21.11,23.372188375000004,12.777778,35.0,8.856680066666664,21.441968708333334,293.14642995,-1.6898463916666666,6.9281726083333375,2.798507841666667,25.786416050000003,26.461011649999993,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:27:00-08:00,23.333,21.11,23.372491933333336,12.777778,35.0,8.889322991666669,21.430709383333333,295.39855808333334,-1.6690727000000003,6.927742299999998,2.8806477666666668,25.735339441666664,26.41322986666667,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:28:00-08:00,23.333,21.11,23.360829816666673,12.777778,35.0,8.879741666666666,21.41733528333333,294.37178113333334,-1.6869380666666665,6.916643666666666,2.961880708333332,25.688734258333344,26.375931800000004,0.09214590620526676,-1198.3252841698975,-1138.9718223348032
2020-02-15 13:29:00-08:00,23.333,21.11,23.34995781666667,12.777778,35.0,8.847076649999998,21.409837141666667,291.3971015583334,-1.688478541666666,6.890693841666664,3.047624208333333,25.659886658333342,26.355029041666672,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:30:00-08:00,23.333,21.11,23.369250308333335,12.777778,35.0,8.824008483333332,21.402430583333338,289.3816525916666,-1.6866478,6.851593500000001,3.1488833416666666,25.622293000000003,26.321429091666666,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:31:00-08:00,23.333,21.11,23.346218349999997,12.777778,35.0,8.82199534166667,21.37882008333334,288.1575569166667,-1.7077667583333331,6.796414616666668,3.239576333333334,25.582378516666676,26.28272808333332,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:32:00-08:00,23.333,21.11,23.340967399999997,12.777778,35.0,8.791003158333332,21.38263075833333,289.495318425,-1.667156575,6.730841624999998,3.334758716666667,25.542396933333336,26.24423279166667,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:33:00-08:00,23.333,21.11,23.354405424999996,12.777778,35.0,8.756759025,21.360347766666674,288.3934876166667,-1.6754489999999997,6.662481608333333,3.420790641666667,25.50828234166666,26.206477383333336,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:34:00-08:00,23.333,21.11,23.33856568333334,12.777778,35.0,8.723923083333336,21.356782125,288.01795452500005,-1.6566254999999999,6.588149858333332,3.501745933333332,25.466866433333333,26.170432224999992,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:35:00-08:00,23.333,21.11,23.347996033333338,12.777778,35.0,8.70622071666667,21.34721501666667,289.1480193750001,-1.6737472166666667,6.497235408333331,3.437635141666668,25.435479899999997,26.14443585833333,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:36:00-08:00,23.333,21.11,23.335062075,12.777778,35.0,8.68286365,21.336453366666667,289.57872896666674,-1.6726885583333333,6.425260925000002,3.102877741666666,25.39719855,26.108232400000006,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:37:00-08:00,23.333,21.11,23.34050685,12.777778,35.0,8.671797091666667,21.3137925,290.623909275,-1.6801842166666674,6.345316216666666,2.656806933333334,25.354891841666667,26.06977679166668,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:38:00-08:00,23.333,21.11,23.33513838333334,12.777778,35.0,8.678184541666663,21.310445641666654,291.6189534833332,-1.660742308333333,6.152672683333333,2.2440952249999997,25.326884691666674,26.04269849999999,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:39:00-08:00,23.333,21.11,23.346252633333332,12.777778,35.0,8.565343058333333,21.30479488333333,287.59178916666656,-1.6732843,5.832356033333334,1.8741315333333344,25.28790618333333,26.00779496666665,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:40:00-08:00,23.333,21.11,23.321063516666666,12.777778,35.0,8.40232369166667,21.29820879166667,287.61869910833343,-1.6736296500000003,5.417628583333333,1.5460664999999998,25.24303378333333,25.96943245,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:41:00-08:00,23.333,21.11,23.330475833333328,12.777778,35.0,8.251802100000003,21.281598600000002,288.3030024166667,-1.661886275,4.9434176416666675,1.4133412166666668,25.205352150000003,25.936556416666665,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:42:00-08:00,23.333,21.11,23.346448208333335,12.777778,35.0,8.112221808333334,21.278660183333336,286.0266092666668,-1.664115458333334,4.444175950000001,1.4764430000000002,25.176035741666666,25.907128824999997,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:43:00-08:00,23.333,21.11,23.34067229166667,12.777778,35.0,7.975497816666664,21.26242909166666,286.8467363666666,-1.654280675,4.056308,1.6113880666666665,25.138437625,25.868475400000005,0.10692440627572038,-1863.014754582916,-1803.4219659877513
2020-02-15 13:44:00-08:00,23.333,21.11,23.329913833333332,12.777778,35.0,7.862903291666667,21.255749408333333,285.27282583333334,-1.6885867583333327,3.846569841666666,1.7525031249999996,25.100837866666666,25.833284316666663,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:45:00-08:00,23.333,21.11,23.312394825000005,12.777778,35.0,7.734149433333333,21.23669033333333,285.87143247499995,-1.7033199083333335,3.796652616666667,1.8706647833333332,25.069717416666666,25.803729508333337,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:46:00-08:00,23.333,21.11,23.322469575000003,12.777778,35.0,7.642006308333334,21.226017066666667,286.72455575000004,-1.6850124166666662,3.843863858333334,1.978439433333333,25.036268633333336,25.77784368333333,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:47:00-08:00,23.333,21.11,23.304803958333334,12.777778,35.0,7.602964966666668,21.222753691666657,286.6197517833333,-1.6956839083333333,3.910124658333333,2.0971739,25.00678225833332,25.755008858333333,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:48:00-08:00,23.333,21.11,23.302639824999996,12.777778,35.0,7.616615933333335,21.215247083333335,280.3171959333334,-1.6906260833333338,3.9777038916666663,2.2066562166666666,24.96985689166667,25.72278891666667,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:49:00-08:00,23.333,21.11,23.27717986666666,12.777778,35.0,7.583234933333333,21.214719025000008,278.31807151666663,-1.682443733333333,4.055937816666668,2.3164448583333335,24.9231429,25.67802463333334,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:50:00-08:00,23.333,21.11,23.249130816666664,12.777778,35.0,7.517601258333334,21.196628766666667,273.6515675666667,-1.695738966666667,4.130584858333332,2.422871058333332,24.87704159166666,25.63772355833334,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:51:00-08:00,23.333,21.11,23.25672983333334,12.777778,35.0,7.495039166666668,21.183665533333336,265.4929858416666,-1.692162866666667,4.223932158333332,2.520948333333334,24.84347405,25.607151624999997,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:52:00-08:00,23.333,21.11,23.255078583333336,12.777778,35.0,7.514147899999999,21.161728800000006,256.7297052083333,-1.6859211583333336,4.332599141666666,2.6123608333333332,24.808244733333336,25.571902808333338,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:53:00-08:00,23.333,21.11,23.239508158333326,12.777778,35.0,7.556896675,21.153623341666666,253.63094943333337,-1.680704,4.434462816666666,2.700658208333334,24.782668216666668,25.548673591666685,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:54:00-08:00,23.333,21.11,23.245593124999996,12.777778,35.0,7.583770158333334,21.133526000000003,253.76636645833327,-1.6875964,4.552094441666668,2.791539616666667,24.75450793333333,25.520742674999997,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:55:00-08:00,23.333,21.11,23.243405908333333,12.777778,35.0,7.616375675,21.12583770000001,245.33058524999998,-1.7016959083333334,4.690739625000002,2.8784807583333314,24.719722841666673,25.486935258333332,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:56:00-08:00,23.333,21.11,23.23723320000001,12.777778,35.0,7.6438118416666665,21.104298058333335,245.85962800833335,-1.697311566666666,4.835379883333332,2.9671013833333335,24.689022816666668,25.45385740833333,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:57:00-08:00,23.333,21.11,23.244196916666667,12.777778,35.0,7.688187900000002,21.100462958333335,244.4690592166667,-1.6692775416666668,4.974314649999999,3.067661433333333,24.64711561666667,25.416700133333343,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:58:00-08:00,23.333,21.11,23.2488189,12.777778,35.0,7.736003941666666,21.084170508333326,245.92873825000012,-1.6880573416666664,5.100686149999999,3.161273799999999,24.610076900000006,25.387512966666673,0.11182105103954891,-1350.5195794385331,-1292.1914698863832
2020-02-15 13:59:00-08:00,23.333,21.11,23.270719191666668,12.777778,35.0,7.780066291666667,21.066791274999993,247.4154312833333,-1.6723661499999998,5.225821091666668,3.2465334083333337,24.57653311666666,25.358129141666662,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:00:00-08:00,23.333,21.11,23.272349266666662,12.777778,35.0,7.809792658333335,21.037251475000005,251.57111663333336,-1.6634021333333335,5.371148424999998,3.3309941500000004,24.533397341666667,25.31945473333333,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:01:00-08:00,23.333,21.11,23.25897097500001,12.777778,35.0,7.859487116666668,21.036623799999997,254.2371239166666,-1.655551683333333,5.51880365,3.4146693000000012,24.50399509166667,25.28497755833333,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:02:00-08:00,23.333,21.11,23.271796599999995,12.777778,35.0,7.912150316666668,21.033446799999997,260.1949546749999,-1.666680383333333,5.665928816666667,3.497038291666667,24.469542083333334,25.249086116666657,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:03:00-08:00,23.333,21.11,23.29302661666667,12.777778,35.0,7.963467991666667,21.021323650000003,259.99794948333334,-1.6744093250000003,5.820596124999999,3.580987233333333,24.42816694166667,25.205994441666668,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:04:00-08:00,23.333,21.11,23.314649499999998,12.777778,35.0,8.017482883333333,21.008854933333332,256.58657784166667,-1.65564085,5.977309500000003,3.6573067583333336,24.392211950000007,25.174856050000013,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:05:00-08:00,23.333,21.11,23.275626333333335,12.777778,35.0,8.068986100000002,21.00277714166667,250.76387058333333,-1.6588243333333332,6.138284350000001,3.6782886666666665,24.355131366666672,25.141789591666665,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:06:00-08:00,23.333,21.11,23.29217489166666,12.777778,35.0,8.125457741666667,20.986787358333334,243.86991897499996,-1.6624478249999999,6.283579491666666,3.4819425666666666,24.32066014999999,25.112565050000004,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:07:00-08:00,23.333,21.11,23.334302083333334,12.777778,35.0,8.18532065,20.985814066666663,249.5438275916667,-1.6726164916666668,6.412155016666669,3.154375525,24.283624,25.079540775,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:08:00-08:00,23.333,21.11,23.318527916666664,12.777778,35.0,8.238256933333334,20.97384433333334,249.63997681666666,-1.6578131416666666,6.530674275000001,2.8066353999999993,24.249312741666667,25.051379599999994,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:09:00-08:00,23.333,21.11,23.316157233333325,12.777778,35.0,8.279100833333336,20.96386160833333,255.1062381083333,-1.6721119166666665,6.627298408333332,2.4695272499999996,24.221333025000003,25.023765966666666,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:10:00-08:00,23.333,21.11,23.323039099999995,12.777778,35.0,8.281266591666666,20.952961316666666,257.49900578333325,-1.6797194333333334,6.693013525,2.148869433333333,24.190011333333338,24.997523933333333,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:11:00-08:00,23.333,21.11,23.32169595833334,12.777778,35.0,8.299737033333335,20.94643913333333,251.49919992499994,-1.667497975,6.732234425,1.850767758333333,24.162332933333335,24.975705441666666,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:12:00-08:00,23.333,21.11,23.326725124999992,12.777778,35.0,8.302315291666668,20.93879681666666,253.34401088333337,-1.6541307583333333,6.7354419,1.70378955,24.135882583333338,24.946529274999993,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:13:00-08:00,23.333,21.11,23.333990050000008,12.777778,35.0,8.298142833333337,20.940662274999998,256.17187141666665,-1.684348416666667,6.715460316666667,1.6809807833333335,24.101743349999996,24.912613474999997,0.11554515597760275,-1048.8551723592213,-991.3961632971326
2020-02-15 14:14:00-08:00,23.333,21.11,23.343128225,12.777778,35.0,8.279986758333331,20.918165908333336,258.72953719999987,-1.676334958333333,6.681120175000001,1.7086265249999995,24.072752750000003,24.88392538333333,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:15:00-08:00,23.333,21.11,23.315140449999994,12.777778,35.0,8.269505191666669,20.909077749999994,258.30440798333325,-1.695875475,6.650706791666667,1.7722178916666669,24.050036300000002,24.864376325000006,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:16:00-08:00,23.333,21.11,23.32811750833333,12.777778,35.0,8.270923666666667,20.89519275,252.73535984999998,-1.6659253499999997,6.635914975,1.8582727749999999,24.02575899166666,24.844596791666664,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:17:00-08:00,23.333,21.11,23.34640739166666,12.777778,35.0,8.264707516666666,20.888644316666667,256.03415564999995,-1.6532314750000006,6.662597100000002,1.9545509333333329,23.990253458333346,24.806940550000004,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:18:00-08:00,23.333,21.11,23.34961971666667,12.777778,35.0,8.292478366666666,20.889114225,261.0615112666667,-1.6398091499999992,6.720026800000001,2.049220691666667,23.952497941666664,24.772082641666664,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:19:00-08:00,23.333,21.11,23.325112574999995,12.777778,35.0,8.326166291666668,20.88108235833333,264.30662405,-1.640175358333334,6.808101566666668,2.1448875249999997,23.908533441666673,24.732857600000006,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:20:00-08:00,23.333,21.11,23.346096858333333,12.777778,35.0,8.364514908333332,20.87542928333333,268.9064619333333,-1.6684844916666672,6.912912783333335,2.2390364583333335,23.87465804999999,24.698962608333332,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:21:00-08:00,23.333,21.11,23.358889275,12.777778,35.0,8.426793400000003,20.87317895,264.68949858333326,-1.6919654249999996,7.035964541666668,2.3339889499999993,23.840058549999995,24.668442383333335,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:22:00-08:00,23.333,21.11,23.343293633333328,12.777778,35.0,8.484888466666668,20.872230066666663,269.6324348416666,-1.6703058333333327,7.161448733333336,2.420068133333333,23.814812341666666,24.640039341666668,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:23:00-08:00,23.333,21.11,23.331042075000003,12.777778,35.0,8.520272116666666,20.852917783333332,270.57910457500003,-1.6782529333333327,7.291790641666668,2.5068842916666663,23.784711966666666,24.60592962499999,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:24:00-08:00,23.333,21.11,23.3354562,12.777778,35.0,8.607746783333331,20.851160175000004,262.81510875,-1.6932574333333332,7.431527758333331,2.5885670249999992,23.75705895833333,24.576899524999995,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:25:00-08:00,23.333,21.11,23.365285058333335,12.777778,35.0,8.696222708333332,20.84656678333333,262.7155632166666,-1.680669858333334,7.570068524999998,2.665830816666667,23.73189370833334,24.554550324999997,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:26:00-08:00,23.333,21.11,23.35734204999999,12.777778,35.0,8.768489575,20.840225450000002,264.3329780749999,-1.6537077083333331,7.711622899999999,2.748082950000001,23.69875094999999,24.528436808333325,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:27:00-08:00,23.333,21.11,23.30387912499999,12.777778,35.0,8.844178416666669,20.845718541666663,267.15544455,-1.6787424249999996,7.845892558333334,2.821096625000001,23.678219091666676,24.510279491666672,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:28:00-08:00,23.333,21.11,23.33103143333333,12.777778,35.0,8.923110508333334,20.82451203333334,266.3156318749999,-1.6428579250000002,7.969976616666668,2.8901643750000003,23.664404516666668,24.49639264166667,0.11954892204499082,-731.8126497477452,-673.8651353129225
2020-02-15 14:29:00-08:00,23.333,21.11,23.329270608333335,12.777778,35.0,8.998982299999998,20.817149766666667,269.82166643333323,-1.649469491666667,8.095700483333333,2.9646407666666668,23.648363800000002,24.48229424166666,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:30:00-08:00,23.333,21.11,23.34040338333334,12.777778,35.0,9.095979824999999,20.808795600000003,271.5132584,-1.640264591666667,8.218760866666669,3.0372423416666683,23.621272591666674,24.4547473,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:31:00-08:00,23.333,21.11,23.33250160833334,12.777778,35.0,9.151933141666673,20.80083141666667,273.6446405666666,-1.6586820083333331,8.333824525000002,3.099708733333334,23.594407958333328,24.42988979166667,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:32:00-08:00,23.333,21.11,23.350170516666658,12.777778,35.0,9.250557616666665,20.78930469166666,269.2114931833333,-1.6622334916666663,8.453968799999998,3.1635201,23.56521740833333,24.39758781666666,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:33:00-08:00,23.333,21.11,23.3295111,12.777778,35.0,9.289314933333333,20.797684441666664,270.78105575,-1.657680325,8.575089683333335,3.224782625000001,23.535806725000008,24.36631153333333,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:34:00-08:00,23.333,21.11,23.320073908333335,12.777778,35.0,9.355942516666671,20.783595425,274.05919344999995,-1.6517194000000002,8.676824508333334,3.2803972749999994,23.509390950000004,24.338166158333333,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:35:00-08:00,23.333,21.11,23.315121816666668,12.777778,35.0,9.430980925,20.79067905833334,269.44648940833326,-1.66162825,8.762622533333332,3.343291783333333,23.487686366666672,24.316557083333336,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:36:00-08:00,23.333,21.11,23.30934764166667,12.777778,35.0,9.471933174999998,20.76980211666666,263.70288975000005,-1.6241217000000003,8.836772383333335,3.4095842583333336,23.458124941666668,24.28823788333334,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:37:00-08:00,23.333,21.11,23.3073068,12.777778,35.0,9.533713425000002,20.76087456666667,264.5759104083333,-1.6453185250000002,8.902635583333335,3.477567658333333,23.424083900000007,24.256850099999998,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:38:00-08:00,23.333,21.11,23.305795475000007,12.777778,35.0,9.583182183333337,20.762841775000002,256.33401339999995,-1.637912066666667,8.95995245,3.539012033333333,23.394414108333333,24.226696533333342,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:39:00-08:00,23.333,21.11,23.282401166666663,12.777778,35.0,9.645730708333332,20.757835716666666,263.5439595749999,-1.6159166249999994,9.010395725,3.598137683333334,23.36841780000001,24.200255674999998,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:40:00-08:00,23.333,21.11,23.295523925000005,12.777778,35.0,9.66496258333333,20.74716185,263.36975120000005,-1.6487049083333332,9.050554374999999,3.656929241666668,23.349018558333338,24.179141358333336,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:41:00-08:00,23.333,21.11,23.294815041666677,12.777778,35.0,9.702957183333336,20.749866133333335,261.86447169166667,-1.6394829166666667,9.086750375,3.7160396416666677,23.33042745833334,24.159188616666665,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:42:00-08:00,23.333,21.11,23.25915603333333,12.777778,35.0,9.749598383333334,20.742065975000003,258.0798495,-1.629885208333334,9.119233650000002,3.7825457583333346,23.30387599166667,24.13084513333333,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:43:00-08:00,23.333,21.11,23.2749897,12.777778,35.0,9.794213850000002,20.725468775,255.87355384166676,-1.6530134000000003,9.146180075000002,3.842315666666667,23.279351325,24.10787314166667,0.12127325523907055,-531.910798718736,-473.94147040405267
2020-02-15 14:44:00-08:00,23.333,21.11,23.278638041666664,12.777778,35.0,9.844034908333333,20.717434775000005,252.521142475,-1.6707023083333334,9.178410616666666,3.882210183333333,23.25200833333334,24.08170345833333,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:45:00-08:00,23.333,21.11,23.278173975000005,12.777778,35.0,9.885421224999998,20.705946249999997,248.6275465583334,-1.6564263666666674,9.214836375000004,3.9187197,23.224434916666663,24.05120649166667,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:46:00-08:00,23.333,21.11,23.278982774999996,12.777778,35.0,9.926083658333331,20.693861625000004,244.9418466,-1.651708125,9.250027283333335,3.956218258333334,23.199857975,24.020474749999998,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:47:00-08:00,23.333,21.11,23.28622353333333,12.777778,35.0,9.97003475833333,20.684790425,247.8789403333334,-1.636967341666667,9.280275541666665,3.992281483333332,23.174022916666672,23.98884393333334,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:48:00-08:00,23.333,21.11,23.279476383333343,12.777778,35.0,10.027580308333336,20.691880016666662,247.57040491666663,-1.6572136166666673,9.304150208333335,4.014705658333335,23.151676691666673,23.972124333333333,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:49:00-08:00,23.333,21.11,23.274277066666663,12.777778,35.0,10.067609700000002,20.674416125,248.00851369166676,-1.6478929833333333,9.328665900000003,4.04658595,23.137287275,23.95624991666666,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:50:00-08:00,23.333,21.11,23.30198675,12.777778,35.0,10.130164916666667,20.679342183333333,245.7758488833333,-1.6358669000000001,9.357042625,4.0999394166666665,23.11533645833333,23.92790960833333,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:51:00-08:00,23.333,21.11,23.28398755,12.777778,35.0,10.161918391666667,20.655121491666666,244.61275236666677,-1.6440758500000001,9.383731716666667,4.153462799999999,23.085983241666668,23.901925116666675,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:52:00-08:00,23.333,21.11,23.308392233333336,12.777778,35.0,10.207529050000002,20.660904333333335,243.4029422416666,-1.6406249583333334,9.411018641666667,4.194087749999999,23.05978179166666,23.879566899999993,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:53:00-08:00,23.333,21.11,23.28876472499999,12.777778,35.0,10.237245625000002,20.656303558333324,243.52959085000003,-1.6234691416666664,9.439277408333334,4.227893791666667,23.03981325,23.855465999999993,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:54:00-08:00,23.333,21.11,23.302425449999994,12.777778,35.0,10.277356408333336,20.625917441666658,244.7834615416667,-1.6595394999999995,9.472276008333331,4.268833533333334,23.015500966666668,23.834842000000005,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:55:00-08:00,23.333,21.11,23.31696153333333,12.777778,35.0,10.319938391666671,20.634412225,246.82864230000004,-1.6473769666666662,9.510853458333328,4.3241025,22.995789858333335,23.817141300000003,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:56:00-08:00,23.333,21.11,23.314727308333325,12.777778,35.0,10.35798666666667,20.623764216666665,248.68403025,-1.6369483166666663,9.550506558333332,4.388152808333333,22.970460249999995,23.787420791666662,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:57:00-08:00,23.333,21.11,23.312838208333336,12.777778,35.0,10.378398616666663,20.599168675,252.94023566666664,-1.6544267666666668,9.586400183333335,4.445851158333332,22.946119441666657,23.76180225833334,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:58:00-08:00,23.333,21.11,23.32938389999999,12.777778,35.0,10.441300316666663,20.611840108333347,249.5427088083334,-1.665652025,9.618005308333334,4.501418391666667,22.92323460833334,23.73937985000001,0.12191272471911534,-376.6104847809158,-319.7558621278633
2020-02-15 14:59:00-08:00,23.333,21.11,23.308760166666662,12.777778,35.0,10.483194308333333,20.61176073333333,245.47290644999993,-1.6460944416666665,9.650618525000002,4.574024325,22.886590974999997,23.704708783333334,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:00:00-08:00,23.333,21.11,23.327009166666674,12.777778,35.0,10.521393025,20.59540186666666,251.10673192500002,-1.6395492833333336,9.684418174999996,4.645336291666666,22.846926800000002,23.672002599999995,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:01:00-08:00,23.333,21.11,23.312987391666663,12.777778,35.0,10.557435558333335,20.590957441666667,249.94332403333325,-1.6554511416666666,9.720747341666668,4.693014466666667,22.813212116666666,23.64590623333334,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:02:00-08:00,23.333,21.11,23.303660008333342,12.777778,35.0,10.62629286666667,20.601189908333332,245.1797305166667,-1.6929652833333335,9.758335366666667,4.717703691666667,22.786796508333335,23.623863216666674,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:03:00-08:00,23.333,21.11,23.317620550000004,12.777778,35.0,10.658687633333333,20.587400358333333,242.52210960833332,-1.642890216666666,9.795344091666665,4.707021258333333,22.755852841666673,23.599498025000006,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:04:00-08:00,23.333,21.11,23.346236383333338,12.777778,35.0,10.718291683333332,20.5620628,248.38745651666667,-1.6650128083333329,9.832656891666666,4.644740741666666,22.720540733333337,23.57050811666666,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:05:00-08:00,23.333,21.11,23.281471650000004,12.777778,35.0,10.741415116666662,20.567728574999997,246.44393540833337,-1.6455840916666664,9.871872124999998,4.5334569,22.697654408333328,23.55304523333333,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:06:00-08:00,23.333,21.11,23.319555633333334,12.777778,35.0,10.750724433333337,20.542308474999995,247.52578395000003,-1.6547359666666668,9.910333091666669,4.399218175,22.675184766666657,23.530776424999992,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:07:00-08:00,23.333,21.11,23.268095625,12.777778,35.0,10.774569433333332,20.561394216666663,253.4881397166666,-1.663889699999999,9.94833651666667,4.246872283333333,22.64710080833334,23.504931283333324,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:08:00-08:00,23.333,21.11,23.322429158333332,12.777778,35.0,10.81936806666667,20.525158149999996,254.32616440000007,-1.6559616083333333,9.986153816666667,4.114086366666667,22.61710741666667,23.477773475000006,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:09:00-08:00,23.333,21.11,23.275327466666656,12.777778,35.0,10.815122666666667,20.53424651666667,251.26094904166663,-1.664223475,10.016543791666669,3.974827491666667,22.593540800000007,23.451752399999997,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:10:00-08:00,23.333,21.11,23.272573324999996,12.777778,35.0,10.856635525000002,20.53090823333333,243.2558773,-1.6488396333333326,10.039305808333332,3.8665266250000005,22.565962383333336,23.424546708333335,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:11:00-08:00,23.333,21.11,23.276768375000014,12.777778,35.0,10.897490550000002,20.528189341666664,244.80538333333328,-1.6635196999999997,10.060180958333335,3.7760644916666655,22.537745991666668,23.401416258333334,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:12:00-08:00,23.333,21.11,23.254379383333337,12.777778,35.0,10.898527641666668,20.52045903333333,242.9806946666666,-1.669046108333333,10.078075408333337,3.7090456083333336,22.513241416666663,23.378315525,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:13:00-08:00,23.333,21.11,23.264860033333335,12.777778,35.0,10.91604281666667,20.504170883333337,233.1286469583334,-1.6480181583333329,10.096548700000001,3.6554093,22.488822033333335,23.35388087500001,0.12838193199039047,-302.15315833930987,-245.16170087676394
2020-02-15 15:14:00-08:00,23.333,21.11,23.275638058333325,12.777778,35.0,10.944580525000001,20.51081475833333,233.7101842583333,-1.6532599416666665,10.115458475,3.6216540000000004,22.46610894166667,23.3269728,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:15:00-08:00,23.333,21.11,23.271855733333336,12.777778,35.0,10.980661216666668,20.498187525,234.9906130916666,-1.659416191666666,10.130521216666663,3.5990359,22.44303051666667,23.307578558333336,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:16:00-08:00,23.333,21.11,23.24856239166666,12.777778,35.0,10.984861508333333,20.492610241666657,233.96744488333334,-1.6476539249999997,10.140276433333337,3.5770427666666658,22.422311050000012,23.29114333333333,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:17:00-08:00,23.333,21.11,23.30017193333334,12.777778,35.0,11.008851283333334,20.483753949999997,226.98388251666674,-1.6558191333333327,10.150864958333333,3.574348658333334,22.39730759166667,23.261741425000004,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:18:00-08:00,23.333,21.11,23.23603312499999,12.777778,35.0,11.034426800000002,20.477352083333333,225.34536739166663,-1.6342297666666663,10.162856858333331,3.6041614500000003,22.365784550000008,23.23123325,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:19:00-08:00,23.333,21.11,23.227992724999993,12.777778,35.0,11.045362874999997,20.488794050000003,222.5561960833332,-1.6143267250000002,10.172513274999996,3.630987991666666,22.34436819166667,23.210466683333333,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:20:00-08:00,23.333,21.11,23.24776366666666,12.777778,35.0,11.064651516666668,20.467269400000003,221.03186944166677,-1.615857791666667,10.179078133333332,3.6521898916666657,22.324750508333334,23.189712608333327,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:21:00-08:00,23.333,21.11,23.24453169999999,12.777778,35.0,11.06983239166667,20.4533075,224.76175694166673,-1.658778825,10.185282149999994,3.6869772499999995,22.298422308333333,23.1626504,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:22:00-08:00,23.333,21.11,23.234995683333345,12.777778,35.0,11.093871641666665,20.462253350000008,224.6052841333333,-1.6297904000000007,10.190043374999997,3.713264408333335,22.273755100000006,23.140789233333344,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:23:00-08:00,23.333,21.11,23.26434433333333,12.777778,35.0,11.128556491666666,20.447250583333336,227.963324,-1.6410708166666668,10.195806341666668,3.729106633333333,22.247881241666672,23.117591883333326,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:24:00-08:00,23.333,21.11,23.23515135833333,12.777778,35.0,11.12362413333334,20.447257925000006,222.3834252916666,-1.6470848416666675,10.205847299999999,3.7710479750000006,22.219706858333335,23.08835825833334,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:25:00-08:00,23.333,21.11,23.227270974999993,12.777778,35.0,11.144172049999998,20.44965931666667,215.38327758333335,-1.6311923666666666,10.221146749999997,3.820140999999999,22.181039083333324,23.043813216666667,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:26:00-08:00,23.333,21.11,23.28468938333334,12.777778,35.0,11.163506633333332,20.428093791666672,207.31266646666666,-1.6424709166666667,10.230576016666664,3.8611243250000014,22.146578049999995,23.009241925000005,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:27:00-08:00,23.333,21.11,23.240477241666667,12.777778,35.0,11.183051308333331,20.43485110833333,206.4379592833333,-1.654792883333333,10.23526191666667,3.8886100583333323,22.121869691666653,22.98888375833334,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:28:00-08:00,23.333,21.11,23.245597699999994,12.777778,35.0,11.219109925,20.43484196666667,204.15569431666657,-1.6452521999999996,10.239876041666665,3.931633300000001,22.094999266666665,22.963980466666673,0.12791889810201484,-239.71454403346354,-183.85244369369488
2020-02-15 15:29:00-08:00,23.333,21.11,23.21887759166667,12.777778,35.0,11.229855433333332,20.420598766666664,206.60982788333328,-1.6505413500000006,10.245401449999997,3.9787846333333325,22.06840175,22.941888425000005,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:30:00-08:00,23.333,21.11,23.2306636,12.777778,35.0,11.26811428333333,20.406461908333338,199.46355779999996,-1.6541686833333327,10.251274050000001,4.0293185083333345,22.04324631666668,22.913575924999996,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:31:00-08:00,23.333,21.11,23.254358249999996,12.777778,35.0,11.29131026666667,20.398345925,199.14633927500006,-1.6445501333333332,10.255624916666665,4.071581175,22.021837100000013,22.89237360833333,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:32:00-08:00,23.333,21.11,23.244509875,12.777778,35.0,11.323132883333331,20.39362704166666,202.51204859999999,-1.6456941749999998,10.260224466666664,4.107514141666666,22.00075738333334,22.87106110833333,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:33:00-08:00,23.333,21.11,23.229927975000006,12.777778,35.0,11.345543483333335,20.382579958333338,200.2743303916666,-1.6510725666666664,10.26477104166667,4.140560508333333,21.98376003333334,22.8517369,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:34:00-08:00,23.333,21.11,23.283313725000006,12.777778,35.0,11.381836108333333,20.3738473,196.0899908666667,-1.6505299500000001,10.26809285,4.173632183333334,21.966342091666668,22.8356,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:35:00-08:00,23.333,21.11,23.249551825000008,12.777778,35.0,11.38777593333333,20.371223266666664,191.2856116916667,-1.6444610416666658,10.27499643333333,4.220508683333332,21.94161970833333,22.81025101666667,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:36:00-08:00,23.333,21.11,23.25097076666666,12.777778,35.0,11.399130999999999,20.348623625,189.62093839999997,-1.6279520833333339,10.284449816666665,4.2689718916666655,21.910702049999994,22.781804150000003,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:37:00-08:00,23.333,21.11,23.272152974999997,12.777778,35.0,11.424764066666667,20.339026049999998,184.24088255000007,-1.6454019833333335,10.292719741666666,4.315306991666666,21.877122,22.75164119166666,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:38:00-08:00,23.333,21.11,23.2825223,12.777778,35.0,11.447355100000001,20.336813941666666,183.66410267499998,-1.656705175,10.302701391666666,4.35790275,21.84708279166667,22.719256050000006,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:39:00-08:00,23.333,21.11,23.284886333333336,12.777778,35.0,11.483187649999996,20.316897808333337,188.88958078333334,-1.6649975833333335,10.315257208333334,4.414065008333334,21.814066208333323,22.68343700000001,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:40:00-08:00,23.333,21.11,23.28126711666666,12.777778,35.0,11.489197758333335,20.310738433333327,189.209344,-1.6299990000000002,10.327435024999998,4.471859358333332,21.78345312499999,22.652447658333337,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:41:00-08:00,23.333,21.11,23.28398833333334,12.777778,35.0,11.498805150000004,20.302464133333327,187.5032093333333,-1.6296310583333324,10.336399783333336,4.518946199999999,21.757431908333334,22.622597700000004,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:42:00-08:00,23.333,21.11,23.28312576666667,12.777778,35.0,11.511553458333335,20.310158658333332,182.49236009166668,-1.658782591666667,10.342698183333335,4.5582991333333345,21.73100441666667,22.6015125,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:43:00-08:00,23.333,21.11,23.298862866666664,12.777778,35.0,11.546983566666663,20.289092891666666,184.82456965833342,-1.64487455,10.349541933333333,4.605227833333334,21.71109700000001,22.58163056666667,0.12566311035757904,-167.46232067556537,-112.74968553131889
2020-02-15 15:44:00-08:00,23.333,21.11,23.289215691666662,12.777778,35.0,11.571481174999997,20.293359958333337,187.99183944166668,-1.6319303666666671,10.359547041666666,4.6596491250000005,21.68822498333333,22.559138441666672,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:45:00-08:00,23.333,21.11,23.305864041666666,12.777778,35.0,11.581055999999998,20.282256716666666,188.87879691666663,-1.6540245416666666,10.370552958333331,4.708531991666669,21.669638208333335,22.537114533333337,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:46:00-08:00,23.333,21.11,23.284503125000004,12.777778,35.0,11.586790391666664,20.269409266666663,191.80776638333342,-1.6504654999999993,10.384007633333333,4.7612728749999995,21.64535431666667,22.509599200000007,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:47:00-08:00,23.333,21.11,23.289094616666663,12.777778,35.0,11.605982083333336,20.260421249999993,194.77113852500005,-1.6420934416666668,10.393050583333336,4.809465933333334,21.618598008333336,22.481423275,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:48:00-08:00,23.333,21.11,23.309910941666672,12.777778,35.0,11.61776538333333,20.251282591666673,189.8822945750001,-1.6610136500000006,10.402372425,4.855838874999998,21.59432201666667,22.45475304166667,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:49:00-08:00,23.333,21.11,23.304666516666657,12.777778,35.0,11.631718424999997,20.263471374999998,192.58077980833332,-1.6629544,10.414333533333332,4.908331658333335,21.56682737500001,22.425798616666672,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:50:00-08:00,23.333,21.11,23.312686091666674,12.777778,35.0,11.648350841666662,20.258976841666662,193.36208021666664,-1.6794689500000004,10.428677300000002,4.9683186,21.5439009,22.40207759999999,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:51:00-08:00,23.333,21.11,23.30646247499999,12.777778,35.0,11.657548358333333,20.249759708333332,193.5854612916667,-1.6696778999999995,10.442681491666669,5.031680191666668,21.521552625000005,22.3795386,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:52:00-08:00,23.333,21.11,23.314633349999994,12.777778,35.0,11.668809308333334,20.249241175,191.62902432500005,-1.6744529666666679,10.4515771,5.078143033333332,21.50431212500001,22.363411566666667,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:53:00-08:00,23.333,21.11,23.322778258333337,12.777778,35.0,11.699511583333337,20.24166453333334,191.92003580833338,-1.6600308166666664,10.457862916666668,5.121592616666667,21.490771758333334,22.349389825000003,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:54:00-08:00,23.333,21.11,23.328315999999997,12.777778,35.0,11.721985199999999,20.247326325,186.73335251666666,-1.6585283000000002,10.462583691666664,5.164519266666668,21.468979450000006,22.328280558333333,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:55:00-08:00,23.333,21.11,23.341153558333335,12.777778,35.0,11.764103091666666,20.2249442,186.04570619999998,-1.661188158333333,10.465362258333336,5.202709450000001,21.449644783333344,22.305457033333326,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:56:00-08:00,23.333,21.11,23.323119800000004,12.777778,35.0,11.789030058333335,20.22368451666667,187.77521919166657,-1.6804270833333335,10.470081916666668,5.2413467166666665,21.429480858333342,22.283767708333333,0.12616392176587485,-122.15370229473243,-67.53799259685543
