time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 15:57:00-08:00,23.333,21.11,23.32111239166667,12.777778,35.0,11.80237684166667,20.22770867499999,188.18933645833332,-1.656591333333334,10.478108266666668,5.285578875000001,21.410102325000004,22.264817974999993,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:58:00-08:00,23.333,21.11,23.34147947499999,12.777778,35.0,11.828286783333331,20.223268150000003,190.12012665833333,-1.6602755833333331,10.486302116666666,5.329410633333333,21.39395199166667,22.247388949999998,0.12616392176587485,-122.15370229473243,-67.53799259685543
2020-02-15 15:59:00-08:00,23.333,21.11,23.32440684166668,12.777778,35.0,11.85096904166667,20.21093128333333,186.19091097499995,-1.6490539750000004,10.495791166666672,5.369103575,21.37300026666666,22.23081393333333,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:00:00-08:00,23.333,21.11,23.344238641666674,12.777778,35.0,11.871056633333332,20.213042124999998,185.72142600833337,-1.657549449999999,10.507441058333335,5.411605058333333,21.34453990833334,22.205688475,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:01:00-08:00,23.333,21.11,23.344624850000002,12.777778,35.0,11.892923558333337,20.218145616666664,185.8359556833334,-1.6546657750000004,10.516978099999998,5.446438583333333,21.327597608333342,22.187714308333327,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:02:00-08:00,23.333,21.11,23.34079588333334,12.777778,35.0,11.898777825000002,20.209387066666668,185.82325535833334,-1.6687785999999996,10.531153000000002,5.493377683333332,21.310695983333336,22.16796725,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:03:00-08:00,23.333,21.11,23.352857633333326,12.777778,35.0,11.920602049999998,20.23368925,186.80439491666667,-1.6552387000000002,10.553446608333335,5.552516908333334,21.28609554166666,22.140561849999987,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:04:00-08:00,23.333,21.11,23.348467341666666,12.777778,35.0,11.930738808333333,20.22546760833333,194.063329075,-1.6527819249999993,10.575762858333333,5.603440099999999,21.263170275,22.115399325,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:05:00-08:00,23.333,21.11,23.32832341666665,12.777778,35.0,11.947158366666669,20.23126813333334,196.6789335333334,-1.6473769000000007,10.596599874999997,5.6443181833333345,21.24586556666667,22.096495200000003,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:06:00-08:00,23.333,21.11,23.348364591666662,12.777778,35.0,11.959031683333336,20.232058349999996,196.1881145583333,-1.6680405999999999,10.619985766666666,5.681955991666666,21.22244264166667,22.069690858333335,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:07:00-08:00,23.333,21.11,23.340971541666672,12.777778,35.0,11.965388966666664,20.232252425000002,196.07029420833337,-1.6418657500000002,10.647462383333332,5.7337190499999995,21.191708141666673,22.033913308333336,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:08:00-08:00,23.333,21.11,23.363698874999997,12.777778,35.0,11.96268899166667,20.24968695833333,192.8087303166667,-1.667027558333333,10.672189041666662,5.7705621166666665,21.16859328333333,22.00970255833334,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:09:00-08:00,23.333,21.11,23.348198224999994,12.777778,35.0,11.989701375000001,20.237579025000002,198.60517361666658,-1.6673101749999997,10.695638616666667,5.8020030416666675,21.151110941666673,21.990473816666672,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:10:00-08:00,23.333,21.11,23.340244174999995,12.777778,35.0,11.9869081,20.26461774166667,204.82508523333325,-1.6969189749999998,10.720763475000002,5.837270624999999,21.128344016666667,21.966258950000007,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:11:00-08:00,23.333,21.11,23.354896066666665,12.777778,35.0,11.988295200000005,20.262114166666667,203.9193278,-1.6661036166666667,10.743325466666667,5.867802666666666,21.10001896666666,21.934144758333332,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:12:00-08:00,23.333,21.11,23.343160924999996,12.777778,35.0,11.998930691666668,20.261937766666666,206.575696575,-1.64171205,10.764672058333337,5.900029500000001,21.071341116666666,21.90667595,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:13:00-08:00,23.333,21.11,23.339050333333336,12.777778,35.0,12.003774408333333,20.259809625000003,206.6497786583333,-1.6621292166666668,10.781803408333332,5.928303641666669,21.054611816666657,21.886440258333337,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:14:00-08:00,23.333,21.11,23.336339808333328,12.777778,35.0,12.004559266666666,20.271589608333336,202.84273248333332,-1.6578491250000005,10.798348741666668,5.958047091666665,21.037241199999997,21.868466591666667,0.1225571039063051,-100.18562940375608,-45.31625103787063
2020-02-15 16:15:00-08:00,23.333,21.11,23.33376813333333,12.777778,35.0,12.010441166666663,20.25855719166667,208.681662,-1.6759877749999998,10.814066525,5.985942391666667,21.01383766666668,21.841556758333333,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:16:00-08:00,23.333,21.11,23.35037281666667,12.777778,35.0,12.024970408333331,20.26304873333334,204.77983191666664,-1.6658740916666663,10.829027425000001,6.002360441666669,20.99580611666666,21.82453999166667,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:17:00-08:00,23.333,21.11,23.335501541666662,12.777778,35.0,12.035555058333333,20.25586494166667,204.3839570250001,-1.6712770833333326,10.842217466666664,6.013752866666667,20.985663341666672,21.813719600000002,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:18:00-08:00,23.333,21.11,23.316593274999995,12.777778,35.0,12.050616891666671,20.28290775,200.20982483333336,-1.663605133333333,10.85535425833333,6.016815458333336,20.966615033333333,21.791307733333326,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:19:00-08:00,23.333,21.11,23.32910378333333,12.777778,35.0,12.069992516666671,20.28528245,198.7863208833333,-1.6678433750000001,10.868549266666669,6.016511674999999,20.945374066666666,21.769519774999996,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:20:00-08:00,23.333,21.11,23.32976408333333,12.777778,35.0,12.084131516666663,20.27416999166667,197.57588775833332,-1.657919333333333,10.87710898333333,6.014620675000001,20.92848725,21.754020391666668,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:21:00-08:00,23.333,21.11,23.312898150000006,12.777778,35.0,12.116006141666666,20.287634291666667,190.73012417500001,-1.6584240833333335,10.885196675000001,6.013556499999997,20.91047053333334,21.737719075000005,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:22:00-08:00,23.333,21.11,23.321633125000012,12.777778,35.0,12.132624241666665,20.28411819999999,188.5443393666666,-1.6392136,10.895444024999998,6.004660433333331,20.89056725833334,21.718850874999998,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:23:00-08:00,23.333,21.11,23.301778366666674,12.777778,35.0,12.130021750000001,20.294808749999994,190.10762274999996,-1.6533738166666667,10.908408608333332,6.023564749999999,20.87123300833333,21.695307049999997,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:24:00-08:00,23.333,21.11,23.314548466666672,12.777778,35.0,12.148109475000004,20.290905499999997,189.60334129999998,-1.6638859083333335,10.92086565,6.039834633333333,20.847419391666673,21.673929658333332,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:25:00-08:00,23.333,21.11,23.306749099999994,12.777778,35.0,12.149662891666669,20.29542719166667,187.92513139999997,-1.6390371083333335,10.932576558333334,6.050183875,20.827453024999993,21.65479405833334,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:26:00-08:00,23.333,21.11,23.31454105,12.777778,35.0,12.176087208333326,20.298485133333326,187.62558629166662,-1.65262825,10.943752483333334,6.045874083333331,20.80837915,21.632614975000003,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:27:00-08:00,23.333,21.11,23.311575099999995,12.777778,35.0,12.178657691666663,20.303187541666667,191.0439497583334,-1.649143166666666,10.957059541666665,6.044275016666665,20.78018409166667,21.602947174999997,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:28:00-08:00,23.333,21.11,23.309985666666666,12.777778,35.0,12.19890561666667,20.303311508333326,189.5826079416667,-1.6875660000000001,10.971011383333336,6.058833350000001,20.75026015833333,21.573206208333332,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:29:00-08:00,23.333,21.11,23.335205991666662,12.777778,35.0,12.203665325000001,20.300346049999998,189.5781723833333,-1.6536431833333334,10.980821025000003,6.030599283333332,20.73096601666667,21.551017233333333,0.1175362792291919,-77.19340422708025,-22.467213917851073
2020-02-15 16:30:00-08:00,23.333,21.11,23.314762574999996,12.777778,35.0,12.217177258333335,20.303855674999998,190.33825880833328,-1.6465592833333338,10.992070775000002,5.9899946416666685,20.712759416666675,21.53091794166667,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:31:00-08:00,23.333,21.11,23.309238999999998,12.777778,35.0,12.215974683333332,20.297214958333328,188.9716738583333,-1.6569252250000006,11.001802516666663,5.9609580000000015,20.697052933333328,21.513195766666662,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:32:00-08:00,23.333,21.11,23.308296774999988,12.777778,35.0,12.22281343333333,20.2969374,187.44684853333334,-1.6665988333333333,11.012764049999996,5.944165991666668,20.67973986666667,21.490116224999998,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:33:00-08:00,23.333,21.11,23.292163141666673,12.777778,35.0,12.235479616666664,20.31535378333333,188.82706740833333,-1.682068116666667,11.020004941666668,5.912176583333337,20.66097726666667,21.469185324999998,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:34:00-08:00,23.333,21.11,23.321653549999997,12.777778,35.0,12.265482975000001,20.287797733333335,180.5605621083333,-1.6715067083333335,11.025758141666666,5.889745808333334,20.641626316666663,21.44990653333333,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:35:00-08:00,23.333,21.11,23.284810958333335,12.777778,35.0,12.276179050000003,20.311238649999996,178.36335555000005,-1.6599132416666662,11.033301016666664,5.862362116666663,20.622909908333327,21.432006875000003,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:36:00-08:00,23.333,21.11,23.304490225,12.777778,35.0,12.294427058333339,20.30726374166666,175.4708861416666,-1.6672457500000002,11.041885416666661,5.845525366666667,20.601703516666664,21.411284199999997,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:37:00-08:00,23.333,21.11,23.296547891666666,12.777778,35.0,12.301722983333338,20.30838535833334,176.57757400833333,-1.6672267083333336,11.053800375000002,5.892858341666667,20.58232795,21.38976320833333,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:38:00-08:00,23.333,21.11,23.29662948333334,12.777778,35.0,12.327648650000002,20.30880596666667,173.7448717000001,-1.6813529083333334,11.066951950000002,5.948663566666665,20.560198675,21.364327725000006,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:39:00-08:00,23.333,21.11,23.29748405,12.777778,35.0,12.356802991666667,20.316698808333324,177.8223603583333,-1.666515325,11.079657691666666,6.017821883333332,20.532756708333334,21.335270308333325,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:40:00-08:00,23.333,21.11,23.298661283333324,12.777778,35.0,12.376152691666665,20.307640274999994,176.27466647500006,-1.6757657583333332,11.091010424999997,6.088124216666667,20.50420694166667,21.308620658333336,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:41:00-08:00,23.333,21.11,23.28515748333333,12.777778,35.0,12.393460791666667,20.314420091666666,176.9650480916667,-1.6607119583333332,11.099844066666668,6.147483891666667,20.481627766666666,21.286998333333333,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:42:00-08:00,23.333,21.11,23.30433314166667,12.777778,35.0,12.425155900000005,20.31915555,174.32671400833337,-1.65559165,11.108656141666666,6.199861133333334,20.46101806666666,21.26598426666667,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:43:00-08:00,23.333,21.11,23.297861508333334,12.777778,35.0,12.454302341666668,20.295773725,178.10529609166664,-1.6590026166666674,11.11749104166667,6.2482064416666665,20.44242961666667,21.249155416666675,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:44:00-08:00,23.333,21.11,23.310397608333332,12.777778,35.0,12.467774375000003,20.2995999,176.17621396666667,-1.6678812499999998,11.127844733333331,6.301895474999999,20.415206766666675,21.22360001666667,0.11577887860642501,-30.041037928455346,24.125917635706642
2020-02-15 16:45:00-08:00,23.333,21.11,23.296650933333336,12.777778,35.0,12.482194975000004,20.29622458333333,173.1819424166666,-1.6629525083333334,11.1388131,6.352679125,20.38970139166667,21.1976977,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:46:00-08:00,23.333,21.11,23.298170316666663,12.777778,35.0,12.528276799999999,20.308506674999993,173.0355830416667,-1.6697177083333332,11.149929500000004,6.403135241666665,20.370506724999995,21.17697071666667,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:47:00-08:00,23.333,21.11,23.29175905833332,12.777778,35.0,12.562875258333332,20.30292894166666,173.08174299166663,-1.6694805666666668,11.16010325833333,6.454320675000001,20.34933749999999,21.152505991666658,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:48:00-08:00,23.333,21.11,23.300630966666677,12.777778,35.0,12.572952975,20.298913008333333,174.97063909166667,-1.6807401250000003,11.169725441666662,6.5039030166666665,20.321672983333332,21.122198675000003,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:49:00-08:00,23.333,21.11,23.303320866666663,12.777778,35.0,12.609648091666667,20.29519124166666,174.4141063333333,-1.6753218166666661,11.179243808333336,6.549786383333333,20.29456555833334,21.097885025,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:50:00-08:00,23.333,21.11,23.298307391666672,12.777778,35.0,12.615986941666668,20.29485913333333,175.65322863333333,-1.6518959666666662,11.187073100000001,6.587849733333334,20.27243077500001,21.07606488333333,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:51:00-08:00,23.333,21.11,23.281132825,12.777778,35.0,12.635631966666665,20.302046516666667,176.86528705833337,-1.6424272333333332,11.194536641666668,6.623006216666665,20.257521833333332,21.055498075000003,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:52:00-08:00,23.333,21.11,23.279517024999997,12.777778,35.0,12.643361875000004,20.302588891666673,175.67038994166666,-1.6541420833333338,11.201732575,6.6525421416666655,20.242534316666667,21.03699121666666,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:53:00-08:00,23.333,21.11,23.28091705000001,12.777778,35.0,12.667375258333326,20.298755933333332,173.927384625,-1.6560317333333336,11.212943924999998,6.691848916666668,20.215250508333334,21.006121825,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:54:00-08:00,23.333,21.11,23.286872541666664,12.777778,35.0,12.678348183333334,20.292819716666664,172.4013965,-1.6545690333333336,11.223987341666664,6.7319504000000014,20.185135133333333,20.976124116666668,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:55:00-08:00,23.333,21.11,23.2749833,12.777778,35.0,12.701542475000002,20.283364283333338,175.57351699999998,-1.6672039833333332,11.231949750000002,6.766719541666665,20.163781174999997,20.956224266666663,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:56:00-08:00,23.333,21.11,23.26038287499999,12.777778,35.0,12.719226474999997,20.299013500000008,175.55742715833333,-1.6525068,11.240376800000002,6.804338691666667,20.141438250000004,20.93141918333333,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:57:00-08:00,23.333,21.11,23.26313289166667,12.777778,35.0,12.74752275,20.282028983333326,175.17585623333335,-1.6795942333333336,11.247571716666664,6.8347841916666665,20.11054565833333,20.904303391666666,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:58:00-08:00,23.333,21.11,23.260002275,12.777778,35.0,12.761536441666667,20.28228500833334,176.5152181666667,-1.6827681916666668,11.253173774999999,6.859334874999999,20.08141945,20.878925575,0.11328645211303219,-1.9387770369990192,52.048269651423524
2020-02-15 16:59:00-08:00,23.333,21.11,23.259630416666667,12.777778,35.0,12.77557618333333,20.301635641666664,176.69088831666664,-1.695664933333333,11.259101949999998,6.8829685666666665,20.060599491666665,20.860794549999994,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:00:00-08:00,23.333,21.11,23.275071466666663,12.777778,35.0,12.788616275,20.293408483333334,177.62445681666674,-1.6856954916666667,11.264913716666662,6.9081986749999995,20.04296191666667,20.845495650000007,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:01:00-08:00,23.333,21.11,23.246060866666657,12.777778,35.0,12.782400875,20.287337416666666,177.11030426666665,-1.6338711583333336,11.270771425,6.935302833333335,20.02843096666667,20.828095449999996,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:02:00-08:00,23.333,21.11,23.25158846666666,12.777778,35.0,12.794203333333334,20.28247666666667,176.70830850000002,-1.6740716666666666,11.275210916666667,6.960942283333332,20.010417933333333,20.809622583333343,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:03:00-08:00,23.333,21.11,23.239690400000004,12.777778,35.0,12.795666008333335,20.276034149999997,176.41945695,-1.674003325,11.280987975,6.988261000000003,19.986446441666676,20.78457569166667,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:04:00-08:00,23.333,21.11,23.238320466666668,12.777778,35.0,12.808721108333332,20.283221683333338,174.47460122500004,-1.6772228416666672,11.28704385833333,7.017662300000001,19.967508641666658,20.764859175000012,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:05:00-08:00,23.333,21.11,23.24428298333333,12.777778,35.0,12.824253291666663,20.269407308333324,177.07031529166667,-1.6825045000000005,11.29244735,7.0434530083333335,19.951879216666665,20.750644483333335,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:06:00-08:00,23.333,21.11,23.23733783333333,12.777778,35.0,12.845532349999996,20.270621775,177.00391883333333,-1.65707325,11.296990083333332,7.066595116666666,19.934639266666668,20.73502636666667,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:07:00-08:00,23.333,21.11,23.214483383333338,12.777778,35.0,12.839609749999997,20.275056216666663,182.05960719999993,-1.6756500749999999,11.302452466666667,7.093079124999999,19.915948424999996,20.7170933,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:08:00-08:00,23.333,21.11,23.220367408333335,12.777778,35.0,12.841591825,20.26250610000001,180.0214521916666,-1.6614708583333335,11.308934891666665,7.120619091666666,19.896738991666666,20.694620241666666,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:09:00-08:00,23.333,21.11,23.218598558333337,12.777778,35.0,12.85619975833333,20.26740020833333,180.31369004166663,-1.6767351583333334,11.315665841666668,7.147904799999998,19.87503273333333,20.671245308333337,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:10:00-08:00,23.333,21.11,23.203366900000002,12.777778,35.0,12.843350608333335,20.255949391666665,178.86927452500007,-1.671609125,11.321237383333335,7.174060908333336,19.85371575833333,20.65025960833333,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:11:00-08:00,23.333,21.11,23.202031916666662,12.777778,35.0,12.866640400000001,20.256779225000002,181.70671349166665,-1.6717665916666662,11.325259449999999,7.201632275000002,19.82569654999999,20.618750099999996,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:12:00-08:00,23.333,21.11,23.205389633333333,12.777778,35.0,12.866486791666668,20.24236295833333,180.664843025,-1.6738743333333337,11.328288858333336,7.227246908333333,19.80206918333334,20.596002158333327,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:13:00-08:00,23.333,21.11,23.18852863333333,12.777778,35.0,12.876738466666668,20.234407708333336,180.2685672583333,-1.6694198166666665,11.33292456666667,7.247252291666664,19.78006565833334,20.57480333333334,0.112456251695376,-1.79107661179967,52.324933568229035
2020-02-15 17:14:00-08:00,23.333,21.11,23.197032175,12.777778,35.0,12.888166466666666,20.23705985,180.30815151666667,-1.6661776916666666,11.337354749999998,7.270478108333332,19.761574174999996,20.553615275000006,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:15:00-08:00,23.333,21.11,23.193898033333333,12.777778,35.0,12.902965024999995,20.233382783333337,178.52537915833335,-1.6665589749999998,11.343418891666664,7.303349016666666,19.734712049999995,20.525003575000003,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:16:00-08:00,23.333,21.11,23.187182883333335,12.777778,35.0,12.905256525000002,20.228160225000007,179.23862920833338,-1.6839690333333337,11.348938308333336,7.338184025000003,19.700454066666666,20.486230674999998,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:17:00-08:00,23.333,21.11,23.167671249999998,12.777778,35.0,12.906085708333334,20.226219166666663,181.67082356666663,-1.6513268166666664,11.353314574999997,7.364021658333333,19.677399491666666,20.46135918333333,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:18:00-08:00,23.333,21.11,23.178499475000006,12.777778,35.0,12.916713491666664,20.212374666666665,181.64809140000006,-1.6607480416666671,11.357260808333331,7.381732641666668,19.65571505,20.443639266666658,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:19:00-08:00,23.333,21.11,23.171664658333334,12.777778,35.0,12.91910574166667,20.19969444166667,180.77011082500002,-1.6405358250000006,11.360541466666668,7.397542458333332,19.6369341,20.424399350000005,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:20:00-08:00,23.333,21.11,23.15171056666666,12.777778,35.0,12.915583616666664,20.203769733333335,178.63007483333334,-1.6748684166666667,11.363778233333331,7.416888908333332,19.620687583333343,20.407251600000002,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:21:00-08:00,23.333,21.11,23.142188966666666,12.777778,35.0,12.926372108333334,20.195105025000007,180.395522,-1.6709697416666671,11.367731874999999,7.437518333333333,19.60606171666667,20.39333038333333,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:22:00-08:00,23.333,21.11,23.142380500000005,12.777778,35.0,12.920000166666664,20.1687737,180.64010391666662,-1.672119466666667,11.371589999999996,7.461351558333333,19.58796369166667,20.375805133333326,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:23:00-08:00,23.333,21.11,23.110683708333326,12.777778,35.0,12.92447719166667,20.183324825,178.82007955833333,-1.6743182916666666,11.37613095,7.485142333333331,19.566846208333335,20.353663000000005,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:24:00-08:00,23.333,21.11,23.113812658333327,12.777778,35.0,12.942226191666661,20.17244623333334,175.06878265833333,-1.6818537249999994,11.379497191666665,7.506137908333335,19.541813724999997,20.327075849999996,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:25:00-08:00,23.333,21.11,23.114659025000012,12.777778,35.0,12.951690983333332,20.17238736666666,178.48036240000008,-1.6858965416666662,11.381830299999999,7.526956824999999,19.511118166666666,20.293575591666663,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:26:00-08:00,23.333,21.11,23.09307189166666,12.777778,35.0,12.937176741666663,20.167385191666668,178.4598479333334,-1.72129335,11.383202291666663,7.546857800000001,19.479805400000007,20.262041183333338,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:27:00-08:00,23.333,21.11,23.10049360833334,12.777778,35.0,12.957325983333332,20.161210750000006,179.52177807500001,-1.6711462750000003,11.385169566666665,7.567828783333331,19.453068550000005,20.235534733333328,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:28:00-08:00,23.333,21.11,23.099852050000006,12.777778,35.0,12.967356249999998,20.157269341666673,181.25917556666667,-1.6883533416666663,11.387586383333334,7.588043224999998,19.42813983333333,20.21458540833334,0.11106050366814836,-1.6737077708573378,52.44986654614414
2020-02-15 17:29:00-08:00,23.333,21.11,23.092240983333337,12.777778,35.0,12.953807141666664,20.1423992,181.18519110833333,-1.6757126166666667,11.390578824999999,7.6043426416666655,19.407158024999998,20.19964234166667,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:30:00-08:00,23.333,21.11,23.085487099999998,12.777778,35.0,12.949581733333334,20.139018741666664,180.6551251416667,-1.6494903333333337,11.391693824999999,7.616964599999997,19.39544838333334,20.18815555,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:31:00-08:00,23.333,21.11,23.065896216666665,12.777778,35.0,12.954830566666665,20.12663695,180.68553407500002,-1.6474167666666661,11.393259933333333,7.631505791666665,19.37665020833333,20.16772759166667,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:32:00-08:00,23.333,21.11,23.0587088,12.777778,35.0,12.929297666666663,20.112846749999992,182.39577329166661,-1.6609548499999998,11.394030441666663,7.649614516666666,19.342128066666668,20.132025033333335,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:33:00-08:00,23.333,21.11,23.046438508333342,12.777778,35.0,12.937084883333334,20.118586849999996,181.15090455000004,-1.6471891,11.3933585,7.6656351916666665,19.305632849999995,20.105141625000005,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:34:00-08:00,23.333,21.11,23.05647763333333,12.777778,35.0,12.956851883333332,20.10809725,181.62098555000006,-1.6486726583333329,11.394074100000003,7.680355833333335,19.275263916666674,20.076739725,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:35:00-08:00,23.333,21.11,23.03327891666667,12.777778,35.0,12.94825256666667,20.08852090833332,181.6756323,-1.6482553000000002,11.394082283333335,7.69324800833333,19.247862375,20.055568124999994,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:36:00-08:00,23.333,21.11,23.028980900000008,12.777778,35.0,12.943283025000001,20.09853989166667,181.64684990000006,-1.6673594833333338,11.394305825000002,7.707699833333331,19.227472349999996,20.033622400000006,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:37:00-08:00,23.333,21.11,23.044179541666672,12.777778,35.0,12.919445975,20.07435938333333,181.4876971500001,-1.669666525,11.394120016666665,7.722272191666666,19.205625058333332,20.011147108333336,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:38:00-08:00,23.333,21.11,23.01183350000001,12.777778,35.0,12.927442091666672,20.078670508333342,180.79781134166663,-1.6628557000000002,11.393693908333336,7.736452958333335,19.18632180833333,19.994033533333326,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:39:00-08:00,23.333,21.11,22.999077425000003,12.777778,35.0,12.894458733333334,20.066462683333338,182.20021975833336,-1.6657772916666675,11.392917683333332,7.750100725,19.169232116666667,19.97447610833333,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:40:00-08:00,23.333,21.11,22.988593925,12.777778,35.0,12.895142791666668,20.053620841666667,182.56932005833326,-1.6410727583333338,11.391860866666663,7.763288191666667,19.150886408333335,19.951502483333332,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:41:00-08:00,23.333,21.11,22.979651066666673,12.777778,35.0,12.887062833333337,20.058139216666667,182.5674797083333,-1.6505792833333333,11.391316891666662,7.775558741666666,19.133224916666666,19.933392366666673,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:42:00-08:00,23.333,21.11,22.96823868333333,12.777778,35.0,12.872452733333338,20.05204640833334,181.8238793583334,-1.6455841166666663,11.391684241666669,7.7892984666666685,19.115440999999997,19.912725775,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:43:00-08:00,23.333,21.11,22.967447674999992,12.777778,35.0,12.875249591666666,20.03415063333332,182.3056695583333,-1.6478569,11.393154691666666,7.805365624999998,19.090900800000007,19.889375258333335,0.1094610411294831,-1.6147056155186144,52.75827224338866
2020-02-15 17:44:00-08:00,23.333,21.11,22.956520299999998,12.777778,35.0,12.860141291666661,20.044907908333332,180.62864160833334,-1.6544077666666674,11.392818008333336,7.820256050000001,19.069223633333323,19.871526458333328,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:45:00-08:00,23.333,21.11,22.934244058333334,12.777778,35.0,12.846467883333332,20.019581200000005,182.3903284416666,-1.6526908916666667,11.391772216666672,7.833588541666666,19.04734641666666,19.84889331666667,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:46:00-08:00,23.333,21.11,22.939517441666663,12.777778,35.0,12.850805566666667,20.018556341666667,181.70065018333335,-1.645216141666667,11.39032185,7.8480087083333325,19.01902837499999,19.819571,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:47:00-08:00,23.333,21.11,22.914878074999997,12.777778,35.0,12.835527066666666,20.011246383333333,181.77410346666665,-1.667687783333334,11.388525425000003,7.861301466666666,18.993009225,19.794484808333333,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:48:00-08:00,23.333,21.11,22.908832849999996,12.777778,35.0,12.820156741666672,20.003457258333334,181.79764805833335,-1.6347589999999999,11.386984066666665,7.874778691666666,18.966418566666672,19.771094416666674,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:49:00-08:00,23.333,21.11,22.89961739166666,12.777778,35.0,12.80682548333333,19.994793066666674,181.86973675833335,-1.6461001916666673,11.385566083333334,7.888320358333335,18.944523249999996,19.749699758333335,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:50:00-08:00,23.333,21.11,22.866615549999995,12.777778,35.0,12.817439099999998,19.997280508333333,182.60160425833334,-1.6441404333333332,11.38484350833334,7.902207208333335,18.925670366666665,19.72651439166666,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:51:00-08:00,23.333,21.11,22.886137941666668,12.777778,35.0,12.802987399999997,19.99226133333334,181.10296184166657,-1.6269883583333333,11.384329691666668,7.916340775,18.904054775,19.705403175000004,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:52:00-08:00,23.333,21.11,22.8625941,12.777778,35.0,12.783985100000002,19.987714500000003,181.85194864166675,-1.6541820249999997,11.385081458333339,7.931676066666668,18.878075449999997,19.67885243333333,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:53:00-08:00,23.333,21.11,22.844828225,12.777778,35.0,12.79358806666667,19.970930941666666,182.5144382833333,-1.6644626333333328,11.387472600000002,7.949568966666669,18.848987125000008,19.64587288333333,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:54:00-08:00,23.333,21.11,22.82360829999999,12.777778,35.0,12.796865325,19.965253733333324,182.86230519999995,-1.6557718500000003,11.390850649999997,7.969610833333333,18.817268608333332,19.616140416666667,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:55:00-08:00,23.333,21.11,22.826595716666667,12.777778,35.0,12.777844125000005,19.95282109166667,182.98019259166662,-1.666983866666666,11.392419933333334,7.987851850000003,18.786866875,19.59088373333333,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:56:00-08:00,23.333,21.11,22.843588016666665,12.777778,35.0,12.772120600000003,19.9456207,181.923648475,-1.6512338000000006,11.393644483333334,8.005295958333333,18.768858475000002,19.570904999999996,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:57:00-08:00,23.333,21.11,22.822950633333328,12.777778,35.0,12.771585624999998,19.939514350000003,182.72316472499995,-1.6446753416666666,11.393839216666667,8.020292241666668,18.75861472499999,19.560752499999996,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:58:00-08:00,23.333,21.11,22.786122624999997,12.777778,35.0,12.762896266666667,19.926895766666668,182.71642263333328,-1.6511655583333327,11.394330874999998,8.035616408333333,18.7459297,19.54892195833333,0.10841958717181381,-1.4868691679388852,53.07338771478848
2020-02-15 17:59:00-08:00,23.333,21.11,22.80004440833334,12.777778,35.0,12.759288525000004,19.932187675,182.14036148333332,-1.659619225,11.393688141666669,8.050127558333333,18.722076750000003,19.52443076666667,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:00:00-08:00,23.333,21.11,22.785197208333333,12.777778,35.0,12.733626558333333,19.923805066666663,182.34988516666672,-1.6506704166666675,11.392705325,8.065822941666665,18.700955000000008,19.503400025,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:01:00-08:00,23.333,21.11,22.76966875833333,12.777778,35.0,12.737849758333331,19.92269281666665,182.89247130833328,-1.64352765,11.391735808333335,8.082803024999997,18.67668941666666,19.479710191666655,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:02:00-08:00,23.333,21.11,22.758632508333342,12.777778,35.0,12.746904258333332,19.911064491666668,182.1133221666666,-1.6327518583333334,11.391095358333335,8.097797675,18.654732275,19.458976483333338,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:03:00-08:00,23.333,21.11,22.750467125000004,12.777778,35.0,12.741507933333335,19.90084078333333,183.44574120000001,-1.6445633833333326,11.390703366666667,8.11178601666667,18.637309016666674,19.440871824999995,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:04:00-08:00,23.333,21.11,22.735512050000008,12.777778,35.0,12.726835524999995,19.886810200000003,182.99467688333337,-1.6497938833333334,11.390697433333331,8.126103900000004,18.61769735,19.42234046666666,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:05:00-08:00,23.333,21.11,22.724484366666672,12.777778,35.0,12.731568883333331,19.9079878,181.411091,-1.6548137333333333,11.390151491666664,8.142045083333336,18.60156798333334,19.40550054166666,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:06:00-08:00,23.333,21.11,22.686902966666665,12.777778,35.0,12.736759799999994,19.8855813,181.12435864999998,-1.642956641666667,11.388215033333335,8.158818716666666,18.58500329166666,19.385926075,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:07:00-08:00,23.333,21.11,22.700556175,12.777778,35.0,12.731053633333339,19.873817700000007,183.37510112500004,-1.6639466166666663,11.387578983333338,8.17380325,18.568255024999992,19.36492053333333,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:08:00-08:00,23.333,21.11,22.69450585833333,12.777778,35.0,12.72233935,19.866638749999993,182.88112564166673,-1.675532475,11.386102216666668,8.187491833333333,18.55067325,19.34367874166666,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:09:00-08:00,23.333,21.11,22.67583991666667,12.777778,35.0,12.734396975000003,19.86879740833334,181.77610130000002,-1.6329434833333327,11.38542965833333,8.199805891666667,18.526192491666666,19.314405849999996,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:10:00-08:00,23.333,21.11,22.659204425,12.777778,35.0,12.725590366666665,19.86657624999999,183.06553956666667,-1.657883325,11.384960600000001,8.213753725,18.497377566666664,19.284559541666667,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:11:00-08:00,23.333,21.11,22.65663093333334,12.777778,35.0,12.711725249999999,19.853932541666662,182.99938408333338,-1.6488320250000004,11.385255475000001,8.226432675,18.47554703333334,19.264709550000006,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:12:00-08:00,23.333,21.11,22.649311899999997,12.777778,35.0,12.710173024999998,19.833212283333335,183.40177589999993,-1.6607879,11.385409241666666,8.239509983333333,18.449598225,19.241593366666667,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:13:00-08:00,23.333,21.11,22.641057275000005,12.777778,35.0,12.695342500000004,19.830557641666665,182.4295976166667,-1.6509321833333326,11.385275249999998,8.253534041666665,18.41967965,19.214457508333332,0.1078697900480014,-1.417303559320324,53.089521434616564
2020-02-15 18:14:00-08:00,23.333,21.11,22.625822458333335,12.777778,35.0,12.697458191666664,19.821312741666663,183.243107725,-1.6563315000000005,11.38781381666667,8.27178125833333,18.388545525,19.184690208333333,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:15:00-08:00,23.333,21.11,22.627631924999992,12.777778,35.0,12.696123500000004,19.816648683333344,184.1543436833334,-1.664658091666667,11.39316575833333,8.292153058333334,18.358160025000004,19.149397066666666,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:16:00-08:00,23.333,21.11,22.607533341666663,12.777778,35.0,12.711969391666667,19.831850716666672,185.64863071666664,-1.6196539916666668,11.399635025000002,8.313598183333333,18.31706589166668,19.104053858333334,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:17:00-08:00,23.333,21.11,22.61305865833333,12.777778,35.0,12.67031595833333,19.79648689166667,186.35882067499998,-1.644821491666667,11.405358708333331,8.338553091666665,18.271098716666668,19.054448975,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:18:00-08:00,23.333,21.11,22.60264341666667,12.777778,35.0,12.67985845,19.793430016666665,187.62031274166668,-1.6660049749999992,11.410671091666668,8.363909841666667,18.22761558333333,19.008202591666663,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:19:00-08:00,23.333,21.11,22.58440282499999,12.777778,35.0,12.679162924999998,19.78543635000001,186.14246204166665,-1.643169108333333,11.414205183333335,8.386442958333335,18.188923941666662,18.96603625833334,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:20:00-08:00,23.333,21.11,22.553067258333332,12.777778,35.0,12.679073791666665,19.7864247,186.77924805,-1.6364019750000007,11.417763408333332,8.406392258333332,18.154714233333333,18.93263813333333,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:21:00-08:00,23.333,21.11,22.55165625833333,12.777778,35.0,12.66737305833333,19.76295629166667,187.24193735000003,-1.6372158249999995,11.420828833333335,8.4257066,18.11851931666667,18.895669958333333,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:22:00-08:00,23.333,21.11,22.537316616666665,12.777778,35.0,12.663541891666666,19.76261258333333,188.77377155000002,-1.652998141666667,11.423571341666667,8.445666675,18.081360083333333,18.855960608333326,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:23:00-08:00,23.333,21.11,22.53555240833333,12.777778,35.0,12.659436191666666,19.731090025000007,188.58455196666662,-1.6439544666666666,11.425769666666662,8.466272908333334,18.049912974999998,18.817062624999995,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:24:00-08:00,23.333,21.11,22.527785108333326,12.777778,35.0,12.661923191666666,19.72116911666668,186.81235812500006,-1.6331901416666672,11.427378333333335,8.484174524999998,18.02167268333334,18.787399908333338,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:25:00-08:00,23.333,21.11,22.513298208333325,12.777778,35.0,12.67621073333333,19.724696325000007,186.52090593333332,-1.6426569083333333,11.430681733333332,8.502909025,17.994509841666673,18.75976118333333,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:26:00-08:00,23.333,21.11,22.521508025000006,12.777778,35.0,12.678751766666668,19.703865200000003,185.16390445,-1.6377869166666668,11.433446824999997,8.522198058333332,17.97536276666667,18.743038024999997,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:27:00-08:00,23.333,21.11,22.496720250000003,12.777778,35.0,12.674153775000002,19.68761740833333,183.1426644916667,-1.6314371916666668,11.437698366666666,8.539621516666665,17.963404474999994,18.730703624999997,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:28:00-08:00,23.333,21.11,22.495048500000006,12.777778,35.0,12.680646966666663,19.692920825,182.21492106666668,-1.6444439999999998,11.442151483333333,8.555689183333334,17.954783225000003,18.725795800000007,0.09844724530793321,-1.3535057385169496,53.01982404956877
2020-02-15 18:29:00-08:00,23.333,21.11,22.481693241666672,12.777778,35.0,12.689023225000001,19.6762191,182.0306637583333,-1.6477772083333335,11.444950516666662,8.56766215,17.953863966666663,18.731731225000015,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:30:00-08:00,23.333,21.11,22.461670583333333,12.777778,35.0,12.715156349999994,19.68395457499999,179.521942575,-1.6322623666666667,11.44590591666667,8.576953566666665,17.95419718333334,18.736159366666666,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:31:00-08:00,23.333,21.11,22.467217583333323,12.777778,35.0,12.725291033333333,19.679062525,180.81851389166664,-1.632410333333333,11.446379516666667,8.586443583333331,17.948261908333336,18.732929716666668,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:32:00-08:00,23.333,21.11,22.443962924999994,12.777778,35.0,12.719496216666663,19.672268991666666,180.59977545,-1.6363450166666667,11.446993241666664,8.596615666666668,17.935886125,18.72373924166667,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:33:00-08:00,23.333,21.11,22.446635550000007,12.777778,35.0,12.733681950000003,19.670124291666664,179.90554551666665,-1.6220253749999998,11.447344558333333,8.606722658333334,17.923689891666662,18.713315674999993,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:34:00-08:00,23.333,21.11,22.42304188333333,12.777778,35.0,12.733581691666666,19.674224108333338,178.29949765833337,-1.6399724166666674,11.448078341666667,8.61634625833333,17.911315616666663,18.704897583333334,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:35:00-08:00,23.333,21.11,22.426141541666663,12.777778,35.0,12.741770850000004,19.660763141666664,179.70599492500003,-1.6450795166666665,11.448323483333331,8.62618016666667,17.907741725,18.70437175,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:36:00-08:00,23.333,21.11,22.396015050000003,12.777778,35.0,12.739981500000003,19.66746064166666,178.78555415,-1.6285098833333336,11.44836750833333,8.635413375000002,17.90557353333333,18.70093923333333,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:37:00-08:00,23.333,21.11,22.409871283333338,12.777778,35.0,12.763562341666663,19.671258583333344,178.76553971666672,-1.6140763666666667,11.447804941666666,8.646469983333331,17.894716091666666,18.690411049999998,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:38:00-08:00,23.333,21.11,22.38694869166666,12.777778,35.0,12.775774624999997,19.67940160833334,179.5000515916667,-1.6359808416666672,11.447759125000001,8.657943683333336,17.883475899999997,18.679192616666665,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:39:00-08:00,23.333,21.11,22.373760508333323,12.777778,35.0,12.766958708333334,19.66386959166666,179.56276944166663,-1.6404732499999994,11.448153166666666,8.668178141666667,17.87401265833334,18.668635716666667,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:40:00-08:00,23.333,21.11,22.381087424999997,12.777778,35.0,12.774424525000008,19.661335733333335,178.84712577500002,-1.6497996166666669,11.447849433333335,8.679504441666666,17.858845000000006,18.65311991666666,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:41:00-08:00,23.333,21.11,22.36824222500001,12.777778,35.0,12.76780495833333,19.66954955,178.502109475,-1.6507102583333342,11.450694341666669,8.691609291666667,17.84064058333333,18.634813975000004,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:42:00-08:00,23.333,21.11,22.354479774999998,12.777778,35.0,12.79227085833333,19.66832009166667,179.2319564916667,-1.6417766333333335,11.451301500000003,8.704062141666665,17.8306306,18.622133825000002,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:43:00-08:00,23.333,21.11,22.33798229166667,12.777778,35.0,12.784350974999997,19.676237350000005,179.23429850833338,-1.6548061166666663,11.452034208333332,8.71526845,17.81326428333334,18.608549858333333,0.09525886541921383,-1.2610969832028296,53.055794934994175
2020-02-15 18:44:00-08:00,23.333,21.11,22.334329908333324,12.777778,35.0,12.801884266666669,19.655091175,179.60802744999998,-1.6504597083333332,11.451480449999996,8.725823633333336,17.797341841666665,18.595217316666666,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:45:00-08:00,23.333,21.11,22.326244391666656,12.777778,35.0,12.826352299999996,19.660362241666657,177.95614264166664,-1.6195211333333333,11.45180929166666,8.735281583333334,17.786025708333334,18.57962416666667,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:46:00-08:00,23.333,21.11,22.3151566,12.777778,35.0,12.833135250000003,19.66363982500001,179.04739979166666,-1.6521482500000002,11.451177775,8.747371033333334,17.772647433333336,18.560793083333337,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:47:00-08:00,23.333,21.11,22.31654570000001,12.777778,35.0,12.834626716666666,19.655573533333335,179.08336951666666,-1.6359693999999996,11.450443383333333,8.759251933333333,17.750409149999996,18.536933050000002,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:48:00-08:00,23.333,21.11,22.30547228333332,12.777778,35.0,12.840253566666663,19.660787583333327,179.4693676,-1.6484317750000004,11.448815558333335,8.770626683333331,17.731078291666666,18.51470259166667,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:49:00-08:00,23.333,21.11,22.31581821666667,12.777778,35.0,12.823491608333335,19.65631005000001,179.82049455833328,-1.6558363,11.448023616666665,8.781041891666666,17.713325866666665,18.497457858333334,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:50:00-08:00,23.333,21.11,22.27248393333333,12.777778,35.0,12.835563783333336,19.654337175000002,180.81849910000003,-1.6649577583333337,11.448134824999999,8.79182159166667,17.694410958333332,18.47697961666666,0.09965687632323116,-1.173052352694222,53.105097936406786
