time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 18:51:00-08:00,23.333,21.11,22.28691921666667,12.777778,35.0,12.846781533333331,19.646662441666667,178.69631531666667,-1.6250342083333327,11.448513883333334,8.80285124166667,17.677653833333334,18.45764509166667,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:52:00-08:00,23.333,21.11,22.28463526666666,12.777778,35.0,12.846119200000004,19.660262966666664,178.77788921666667,-1.6464340499999999,11.448863491666666,8.812665991666668,17.663522075000003,18.444051274999996,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:53:00-08:00,23.333,21.11,22.258642591666668,12.777778,35.0,12.859396725,19.65019545,180.54280153333335,-1.6754413666666674,11.44807444166667,8.822644091666668,17.647570000000005,18.42888189166666,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:54:00-08:00,23.333,21.11,22.229168774999998,12.777778,35.0,12.847851966666665,19.642988991666666,179.93779348333334,-1.6602795000000004,11.449578266666668,8.833132350000001,17.62435664166666,18.401922816666676,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:55:00-08:00,23.333,21.11,22.24456725,12.777778,35.0,12.838928916666665,19.651461841666666,178.67853904999996,-1.6739597416666672,11.453245433333333,8.846567674999996,17.593898183333327,18.367759541666665,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:56:00-08:00,23.333,21.11,22.24345308333334,12.777778,35.0,12.834393750000004,19.63792435,179.5907008583333,-1.641552725,11.457642466666668,8.861167749999996,17.57159838333333,18.340712416666666,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:57:00-08:00,23.333,21.11,22.229225225,12.777778,35.0,12.863546025000003,19.654975966666665,179.6781483,-1.6666253416666665,11.461568016666668,8.875220466666667,17.551025425,18.316988291666664,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:58:00-08:00,23.333,21.11,22.20625829166668,12.777778,35.0,12.849608058333336,19.626110616666665,178.81485736666667,-1.6239168916666669,11.463865991666667,8.887134966666663,17.533765516666666,18.298464991666663,0.09965687632323116,-1.173052352694222,53.105097936406786
2020-02-15 18:59:00-08:00,23.333,21.11,22.203096933333335,12.777778,35.0,12.878528958333334,19.641880875000002,178.1790498833333,-1.6333210416666664,11.464576791666666,8.897104016666667,17.524415941666657,18.29124213333333,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:00:00-08:00,23.333,21.11,22.188438525,12.777778,35.0,12.873662000000003,19.64676808333333,179.89637240000005,-1.6328638666666668,11.464693641666663,8.905857583333336,17.519376149999992,18.285427291666668,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:01:00-08:00,29.44,15.55,22.195634875,12.777778,35.0,12.895227616666661,19.819702716666665,175.36637611666674,7.215966933333333,11.464469216666664,8.915449508333332,17.5093702,18.273458774999995,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:02:00-08:00,29.44,15.55,22.17512723333334,12.777778,35.0,12.908088374999998,20.27830439166667,183.25764214166665,105.35119286666664,11.46422945,8.92551063333333,17.49712218333333,18.26024310833333,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:03:00-08:00,29.44,15.55,22.154793916666666,12.777778,35.0,12.910641183333329,20.628754325000006,183.67900088333343,137.206745925,11.462147383333336,8.936299916666666,17.478491033333334,18.243746525000006,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:04:00-08:00,29.44,15.55,22.159051358333333,12.777778,35.0,12.918789425000002,20.88770174166667,182.93981635000003,138.89789512500002,11.46182980833333,8.945550441666663,17.464865350000004,18.22829253333333,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:05:00-08:00,29.44,15.55,22.15128809166667,12.777778,35.0,12.92901584166667,21.081214483333333,183.23567733333337,141.57429581666668,11.461771841666664,8.954514116666667,17.453865674999996,18.214745458333336,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:06:00-08:00,29.44,15.55,22.15328877499999,12.777778,35.0,12.954572391666666,21.226071666666673,183.76468065833333,143.48510886666662,11.461467075,8.962586300000002,17.44539208333334,18.20600300000001,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:07:00-08:00,29.44,15.55,22.116189958333337,12.777778,35.0,12.99139555833333,21.325674400000015,183.1692315666666,142.10715570833335,11.461057558333334,8.97069671666667,17.437254250000002,18.19425305,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:08:00-08:00,29.44,15.55,22.124367716666665,12.777778,35.0,13.009729016666665,21.41908614999999,183.38802188333332,139.68326264166666,11.46106095833333,8.980652925,17.42388275,18.175646116666666,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:09:00-08:00,29.44,15.55,22.116766575,12.777778,35.0,13.066932483333344,21.471492083333334,182.33550489166674,137.9091611166667,11.465143558333333,8.994346008333332,17.39578886666667,18.143961991666668,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:10:00-08:00,29.44,15.55,22.12147394166666,12.777778,35.0,13.129115825000001,21.523378358333343,184.5882940666667,137.87281878333337,11.471518241666667,9.011591400000004,17.363335216666666,18.10744455,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:11:00-08:00,29.44,15.55,22.097898508333337,12.777778,35.0,13.176028083333339,21.56860255833332,183.06268110833332,139.30850351666666,11.478526391666664,9.028721783333333,17.328425874999997,18.069172050000002,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:12:00-08:00,29.44,15.55,22.108317025,12.777778,35.0,13.22475345,21.581484650000007,183.76069859166665,140.80712315,11.486964633333333,9.047550033333332,17.29330824166667,18.030836291666667,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:13:00-08:00,29.44,15.55,22.05299503333334,12.777778,35.0,13.302245125,21.611193241666673,183.48582777500008,140.2574151833333,11.496432216666667,9.068364699999998,17.26450518333333,17.998160716666668,0.0967697028424553,-1.10036098197453,53.34504964920124
2020-02-15 19:14:00-08:00,29.44,15.55,22.05801753333334,12.777778,35.0,13.342203108333335,21.63302704166667,184.2792448666667,137.36589261666666,11.506010208333334,9.089127483333334,17.23973960833333,17.972970216666674,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:15:00-08:00,29.44,15.55,22.058234008333336,12.777778,35.0,13.415034366666669,21.634688575000002,182.48355690833333,140.1633049333333,11.51538286666667,9.10881893333333,17.223389275000002,17.955140883333335,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:16:00-08:00,29.44,15.55,22.0528182,12.777778,35.0,13.470167650000004,21.638876391666667,182.65277311666668,138.71360841666666,11.525145291666666,9.126915699999996,17.20654856666666,17.937527016666667,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:17:00-08:00,29.44,15.55,22.045906925000004,12.777778,35.0,13.557071816666665,21.63415455833334,184.46273667500003,143.61327114166664,11.532968625000002,9.144042491666665,17.198299183333333,17.930139391666668,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:18:00-08:00,29.44,15.55,22.02021590833334,12.777778,35.0,13.621341250000004,21.65177231666667,183.03005760000002,139.65070659999998,11.53865215,9.157702075,17.198337700000003,17.929646566666666,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:19:00-08:00,29.44,15.55,22.009913133333335,12.777778,35.0,13.701030566666667,21.65848164166666,182.5874750166667,143.01826996666665,11.542118775000004,9.167939058333333,17.200331833333333,17.929641216666667,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:20:00-08:00,29.44,15.55,22.003401816666663,12.777778,35.0,13.770312149999993,21.659897983333334,182.60610537499986,146.69434224166662,11.545259583333332,9.178667724999999,17.20047705833333,17.926632300000005,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:21:00-08:00,29.44,15.55,21.992816008333342,12.777778,35.0,13.856281233333334,21.65258061666667,183.05903650833332,145.84166389166663,11.549281575000004,9.188706208333327,17.197250575000005,17.925222299999994,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:22:00-08:00,29.44,15.55,22.000097616666668,12.777778,35.0,13.942828458333333,21.656921450000013,183.62353401666664,145.07861680000002,11.553739216666667,9.198409741666667,17.190794866666668,17.917223941666666,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:23:00-08:00,29.44,15.55,21.97385115833334,12.777778,35.0,14.006678275000004,21.647476649999994,184.09603759166666,146.9787562166666,11.559310950000002,9.209609166666667,17.183343233333332,17.908470383333334,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:24:00-08:00,29.44,15.55,22.001689474999992,12.777778,35.0,14.078252525,21.646460191666662,184.9950426416667,144.07190358333338,11.56414138333333,9.220777858333333,17.17789324166667,17.90405325833333,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:25:00-08:00,29.44,15.55,21.972696816666666,12.777778,35.0,14.161819691666667,21.658318858333335,183.75144843333328,144.04142149999996,11.567114591666668,9.231367358333333,17.171577049999996,17.89518851666667,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:26:00-08:00,29.44,15.55,21.953209291666667,12.777778,35.0,14.229231350000004,21.647194308333344,184.60845569999998,144.84688440833332,11.575101150000004,9.244144133333334,17.158081491666668,17.879706700000003,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:27:00-08:00,29.44,15.55,21.94221628333333,12.777778,35.0,14.308625866666663,21.639979616666665,183.69942885833336,147.1773031416666,11.582244216666664,9.2571361,17.14356870833333,17.86340265833333,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:28:00-08:00,29.44,15.55,21.949880991666667,12.777778,35.0,14.386382649999998,21.650170433333333,184.24644989166666,148.49732116666664,11.590092099999996,9.27015279166667,17.131672783333332,17.850507391666667,0.0920723130865818,-1.056922497748254,53.40636120700499
2020-02-15 19:29:00-08:00,29.44,15.55,21.913398966666666,12.777778,35.0,14.464549416666665,21.63441934166667,183.79448318333334,150.6410530166667,11.594539750000001,9.282371658333334,17.12660360833333,17.842804933333333,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:30:00-08:00,29.44,15.55,21.915026808333327,12.777778,35.0,14.542046783333332,21.63591674166667,183.05334744999993,148.86796014166669,11.595003766666666,9.292277341666669,17.126108191666667,17.840113600000002,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:31:00-08:00,29.44,15.55,21.917100708333336,12.777778,35.0,14.60549575,21.628728975000005,184.65348466666663,149.36385413333332,11.59623789166667,9.300850975000001,17.123605033333337,17.833179641666668,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:32:00-08:00,29.44,15.55,21.898079825,12.777778,35.0,14.693505216666667,21.617215924999993,185.06073833333338,147.62395745833334,11.598555666666666,9.309446525000002,17.114985549999997,17.821396724999993,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:33:00-08:00,29.44,15.55,21.90513750833334,12.777778,35.0,14.769694325000001,21.623070558333335,184.7492541916667,140.46157199166672,11.601862425,9.319313133333335,17.10510329166667,17.8091541,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:34:00-08:00,29.44,15.55,21.894617766666663,12.777778,35.0,14.8319008,21.617043641666665,185.4012316833334,144.67094410833334,11.605645508333335,9.330012900000002,17.09024770833333,17.7920223,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:35:00-08:00,29.44,15.55,21.884108500000004,12.777778,35.0,14.922158216666663,21.627763766666668,185.0584986166667,141.10443574999996,11.61032146666667,9.341969675,17.077688925,17.776276900000003,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:36:00-08:00,29.44,15.55,21.88130091666668,12.777778,35.0,14.978551541666665,21.616075374999998,183.24699105000002,135.70683542499998,11.613295650000001,9.353812591666669,17.06806200833333,17.765201349999998,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:37:00-08:00,29.44,15.55,21.888702808333328,12.777778,35.0,15.054678558333332,21.610344175,184.58023260000007,146.53857786666666,11.617475358333333,9.366339599999998,17.054787658333332,17.747363699999998,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:38:00-08:00,29.44,15.55,21.861375125,12.777778,35.0,15.118748891666668,21.602569483333337,183.5445254083333,136.69633825000003,11.621859225000003,9.379398991666665,17.04399211666667,17.733118883333326,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:39:00-08:00,29.44,15.55,21.87485825833334,12.777778,35.0,15.196391908333332,21.60684515000001,183.78389404999996,136.20464906666663,11.625816966666664,9.393014575,17.030964683333334,17.718010425000003,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:40:00-08:00,29.44,15.55,21.86529698333333,12.777778,35.0,15.270114416666665,21.60848590833334,185.17528292499998,149.06707155833334,11.631132508333335,9.408775258333337,17.022039958333337,17.706698608333337,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:41:00-08:00,29.44,15.55,21.850779491666675,12.777778,35.0,15.336293949999998,21.60347520833333,185.10069289166668,151.18833682500002,11.634281025000002,9.421470300000001,17.019749949999998,17.704073808333337,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:42:00-08:00,29.44,15.55,21.834829341666662,12.777778,35.0,15.396176591666665,21.59898258333334,185.3235805166666,154.36843095833336,11.636147950000003,9.433058950000001,17.015862275000003,17.696217475000008,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:43:00-08:00,29.44,15.55,21.85642306666667,12.777778,35.0,15.467669550000002,21.58784788333334,185.21866210000007,150.20306691666664,11.639067750000002,9.444096774999997,17.00589758333333,17.685142758333335,0.09274783711491126,-0.9993752135310834,53.62825025580606
2020-02-15 19:44:00-08:00,29.44,15.55,21.82328946666666,12.777778,35.0,15.530968166666668,21.589704125000008,183.98409979166664,150.0745234416667,11.640866708333334,9.453643516666668,16.997970550000005,17.67615707500001,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:45:00-08:00,29.44,15.55,21.799855016666665,12.777778,35.0,15.610535949999997,21.589003925,185.94035474166668,151.67818702500008,11.643269216666665,9.464175391666666,16.992922808333322,17.66749265833334,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:46:00-08:00,29.44,15.55,21.82273634166667,12.777778,35.0,15.664852516666667,21.575235724999988,183.9190634666667,143.55385167499995,11.645597908333333,9.474985341666669,16.982737849999996,17.655147574999997,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:47:00-08:00,29.44,15.55,21.813932308333342,12.777778,35.0,15.743163024999998,21.590501641666666,183.56328704999999,140.19739325833336,11.647831183333333,9.486473783333333,16.967846066666667,17.63696886666666,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:48:00-08:00,29.44,15.55,21.809416250000005,12.777778,35.0,15.803358450000001,21.57796386666666,185.93871906666664,145.4451884083333,11.650865674999999,9.498961366666666,16.950094391666667,17.615580433333335,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:49:00-08:00,29.44,15.55,21.810134950000002,12.777778,35.0,15.866613766666665,21.56491188333333,184.52167050000006,150.37646905833338,11.652860950000003,9.510280816666665,16.940129233333334,17.603762616666668,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:50:00-08:00,29.44,15.55,21.823912208333333,12.777778,35.0,15.94031534166667,21.554081,184.73787995000006,149.71653925833334,11.653653,9.52013331666667,16.935575500000006,17.596419891666663,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:51:00-08:00,29.44,15.55,21.79172735,12.777778,35.0,16.0168634,21.559055266666665,185.58574152499992,148.8513301583334,11.654357291666663,9.529558908333335,16.930569299999995,17.586832541666674,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:52:00-08:00,29.44,15.55,21.78869194166666,12.777778,35.0,16.07665378333333,21.544975149999996,185.83515043333327,148.2699561166667,11.65512465833333,9.538520858333332,16.92568846666667,17.5768175,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:53:00-08:00,29.44,15.55,21.778370991666666,12.777778,35.0,16.133826791666664,21.548397108333337,184.96697831666663,144.03484477500004,11.655809899999996,9.547057475,16.91962538333333,17.565560158333337,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:54:00-08:00,29.44,15.55,21.74971693333333,12.777778,35.0,16.19927141666666,21.552933949999996,185.37280558333333,145.59308363333332,11.659046691666669,9.556918291666666,16.905994191666668,17.54847826666667,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:55:00-08:00,29.44,15.55,21.770784024999994,12.777778,35.0,16.258274124999996,21.537156874999997,185.47073723333332,146.08550818333333,11.662378975000001,9.568196175,16.889901616666666,17.531517225,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:56:00-08:00,29.44,15.55,21.77541053333334,12.777778,35.0,16.333311483333333,21.545756775000005,185.1081284166667,149.43902572500002,11.664397933333333,9.578609591666668,16.877550233333334,17.519961016666667,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:57:00-08:00,29.44,15.55,21.770861133333327,12.777778,35.0,16.382856274999998,21.543841941666667,186.73146528333336,145.58768099999995,11.665542383333339,9.588616916666663,16.86518390833333,17.511472558333335,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:58:00-08:00,29.44,15.55,21.739652841666672,12.777778,35.0,16.452888524999995,21.542675358333334,184.401801325,142.6770713666667,11.667654083333336,9.601310266666669,16.852146041666668,17.500853816666666,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 19:59:00-08:00,29.44,15.55,21.753592508333327,12.777778,35.0,16.529888858333337,21.520788358333338,184.77923647500003,147.60595750000002,11.669902850000001,9.61465005,16.83656768333333,17.485248949999995,0.08863242894535198,-0.9268666791266126,53.83899815033956
2020-02-15 20:00:00-08:00,29.44,15.55,21.743666541666663,12.777778,35.0,16.56729965,21.525009375000003,185.66472133333335,149.98662532500003,11.674173999999997,9.627613250000003,16.820643375,17.46835025,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:01:00-08:00,29.44,15.55,21.72864388333333,12.777778,35.0,16.612184374999995,21.51123790833333,185.83615670000003,148.27261681666667,11.676692491666666,9.63938145,16.812247733333336,17.459068025,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:02:00-08:00,29.44,15.55,21.73150809166666,12.777778,35.0,16.6825666,21.508977916666662,185.70060450000003,142.38922265833332,11.676498508333331,9.65077878333333,16.802594316666667,17.447350166666663,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:03:00-08:00,29.44,15.55,21.708927091666666,12.777778,35.0,16.732804100000003,21.529697008333333,184.93609584166668,139.74250501666668,11.677326158333331,9.661913491666668,16.78791404166667,17.432900399999994,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:04:00-08:00,29.44,15.55,21.715252125,12.777778,35.0,16.81017874166667,21.503113308333337,185.9029328083333,146.67377245,11.678981633333336,9.672299158333333,16.772570866666662,17.415963725,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:05:00-08:00,29.44,15.55,21.733036199999997,12.777778,35.0,16.863304750000005,21.509693300000002,185.7885954666667,149.34970360000005,11.681470124999999,9.684087650000004,16.755051625000004,17.394559116666663,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:06:00-08:00,29.44,15.55,21.70944760833334,12.777778,35.0,16.90019075833333,21.49429170000001,185.87688799166665,146.40158649166673,11.6829276,9.695214524999999,16.742257183333333,17.380707999999995,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:07:00-08:00,29.44,15.55,21.705873541666666,12.777778,35.0,16.969905966666666,21.500249833333328,185.9336087583334,139.32990125000003,11.683420716666662,9.707155733333332,16.728806608333336,17.36594475833333,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:08:00-08:00,29.44,15.55,21.72451511666667,12.777778,35.0,17.009183458333336,21.496492591666666,185.58788115,139.06039155,11.684349008333333,9.717382358333337,16.715574775,17.35088069166667,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:09:00-08:00,29.44,15.55,21.665180899999996,12.777778,35.0,17.08056966666666,21.503595583333325,186.1775528166667,141.59057992500004,11.685528916666668,9.727358050000001,16.70276975,17.335526383333328,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:10:00-08:00,29.44,15.55,21.691371299999997,12.777778,35.0,17.114821141666667,21.491795525000004,185.28215648333327,142.56141962499998,11.686891574999997,9.737232975000001,16.68778979166667,17.319305199999995,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:11:00-08:00,29.44,15.55,21.681955908333343,12.777778,35.0,17.168572591666663,21.493986633333336,185.32928775,143.70402960000004,11.688312341666665,9.74601226666667,16.67790798333334,17.308146150000002,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:12:00-08:00,29.44,15.55,21.6751796,12.777778,35.0,17.21757895833333,21.491835066666667,187.16671191666669,144.99770966666662,11.68919833333333,9.753927325000005,16.66332719166667,17.293804175000005,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:13:00-08:00,29.44,15.55,21.686301816666667,12.777778,35.0,17.264410083333328,21.483135258333338,185.75097204166659,143.75255820833337,11.689627349999997,9.762541941666672,16.653752666666666,17.285727666666666,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:14:00-08:00,29.44,15.55,21.67361898333333,12.777778,35.0,17.318410758333336,21.47561305833333,185.25296254166662,142.73603018333336,11.690135633333336,9.771674325000001,16.643498558333338,17.27279971666666,0.08464800401952849,-0.85731762509929,53.96854255280913
2020-02-15 20:15:00-08:00,29.44,15.55,21.67040073333333,12.777778,35.0,17.370695941666668,21.492097591666663,185.4733295916667,141.383876375,11.690503366666663,9.780547658333337,16.633988425,17.259810425,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:16:00-08:00,29.44,15.55,21.67348815,12.777778,35.0,17.41756845833333,21.47820485,185.66591343333326,144.29712957499996,11.690418858333334,9.788421758333332,16.621860458333334,17.247742316666674,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:17:00-08:00,29.44,15.55,21.648049941666667,12.777778,35.0,17.448116383333335,21.489845758333335,186.21535920833335,148.00326295,11.691525525,9.796291966666665,16.609548699999998,17.234132708333338,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:18:00-08:00,29.44,15.55,21.646774691666657,12.777778,35.0,17.504164466666666,21.47507145000001,186.93687732500004,144.2124067083333,11.691828508333337,9.805279225000001,16.598162491666667,17.219491349999995,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:19:00-08:00,29.44,15.55,21.660508658333338,12.777778,35.0,17.546243016666665,21.475940899999998,185.5228834333334,142.52749645833327,11.69175960833333,9.814499200000002,16.582839508333333,17.203648683333334,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:20:00-08:00,29.44,15.55,21.647767100000006,12.777778,35.0,17.58767919166667,21.473682541666662,187.18259438333337,142.26909203333335,11.692025350000002,9.822537116666664,16.571248199999996,17.18989966666667,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:21:00-08:00,29.44,15.55,21.641326191666682,12.777778,35.0,17.628392191666663,21.46104579166666,186.65970608333333,136.78174913333336,11.691890558333334,9.83080181666667,16.559913925,17.1784502,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:22:00-08:00,29.44,15.55,21.63678639166667,12.777778,35.0,17.669472308333336,21.462880916666677,186.91172625833332,144.03345043333334,11.69193090833333,9.839308200000003,16.543609058333335,17.158474725,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:23:00-08:00,29.44,15.55,21.61724693333334,12.777778,35.0,17.702582149999994,21.469563800000007,185.38178014166667,147.8358726416667,11.693609741666672,9.849512158333335,16.52255588333334,17.135803599999996,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:24:00-08:00,29.44,15.55,21.620024374999993,12.777778,35.0,17.746961966666667,21.45213788333333,186.50448006666662,140.2995798583333,11.69680985,9.859761450000002,16.505239116666665,17.11968919166667,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:25:00-08:00,29.44,15.55,21.609503283333343,12.777778,35.0,17.79192745,21.454546658333324,185.29066460833337,136.26853933333336,11.697878158333339,9.868014983333333,16.498004308333332,17.112227099999995,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:26:00-08:00,29.44,15.55,21.623475133333333,12.777778,35.0,17.825921383333334,21.452759608333334,185.06293753333327,147.26060975833335,11.697424833333333,9.875386416666663,16.487817,17.09985864166667,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:27:00-08:00,29.44,15.55,21.614826858333334,12.777778,35.0,17.86209120833333,21.448266733333323,185.1734778583333,143.39842782500003,11.69824050833333,9.882934816666664,16.478716858333335,17.091707783333334,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:28:00-08:00,29.44,15.55,21.612360658333333,12.777778,35.0,17.890873291666665,21.44997289166667,185.98732315000007,141.20530265833335,11.697678491666665,9.890726916666667,16.47052868333333,17.081793958333332,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:29:00-08:00,29.44,15.55,21.60740024166667,12.777778,35.0,17.940399925000005,21.449437133333333,185.36766590833335,136.5777806416667,11.69781646666667,9.898565049999998,16.458908249999997,17.068452975000003,0.08256232316600826,-0.81743344502991,53.98853487924721
2020-02-15 20:30:00-08:00,29.44,15.55,21.619068716666668,12.777778,35.0,17.973066008333333,21.43156584166667,184.66737229999998,134.4148070916667,11.697926908333333,9.905617191666666,16.443011825000003,17.05010236666667,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:31:00-08:00,29.44,15.55,21.612458341666674,12.777778,35.0,18.020742199999997,21.44283675833333,186.16914128333332,142.7166567666667,11.697919191666669,9.914257308333335,16.423801091666665,17.026745216666672,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:32:00-08:00,29.44,15.55,21.595994224999995,12.777778,35.0,18.056617083333336,21.451119266666673,186.4313448166667,143.80522484166664,11.699644558333336,9.922680516666668,16.406118175000003,17.008832833333337,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:33:00-08:00,29.44,15.55,21.595847108333334,12.777778,35.0,18.081412824999994,21.44121817500001,185.7821182583334,141.1536269833333,11.700234741666664,9.930731791666668,16.396371975000008,16.997805925,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:34:00-08:00,29.44,15.55,21.55527264166666,12.777778,35.0,18.100662541666665,21.447650633333335,185.73928082499998,144.03492206666667,11.700726091666665,9.938511341666668,16.38550460833333,16.98585460833334,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:35:00-08:00,29.44,15.55,21.61245243333333,12.777778,35.0,18.151270549999996,21.42086518333333,186.55069943333334,142.62777531666663,11.702334966666672,9.946371050000002,16.372017250000003,16.973212583333332,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:36:00-08:00,29.44,15.55,21.586440841666676,12.777778,35.0,18.183592058333332,21.423557866666663,186.22103817500002,141.30456405000004,11.702977741666666,9.953354950000001,16.361035774999994,16.963385574999997,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:37:00-08:00,29.44,15.55,21.580402474999996,12.777778,35.0,18.220908533333336,21.427821433333335,186.20302139999995,142.6688502583333,11.702168250000003,9.959597916666667,16.351403166666664,16.956832983333335,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:38:00-08:00,29.44,15.55,21.588041808333337,12.777778,35.0,18.260236416666668,21.428446174999994,187.1476700916667,142.42741479999992,11.702043999999999,9.965340391666665,16.338025758333334,16.94313056666667,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:39:00-08:00,29.44,15.55,21.55648615000001,12.777778,35.0,18.282865641666667,21.426475383333337,185.6923497166667,139.98916587499997,11.701135741666665,9.971053841666665,16.325121375000002,16.92964224166667,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:40:00-08:00,29.44,15.55,21.568321074999993,12.777778,35.0,18.308225141666675,21.408017900000008,186.82546429166663,144.8086227583333,11.701305166666666,9.978865625,16.30908799166667,16.90971911666667,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:41:00-08:00,29.44,15.55,21.551039933333332,12.777778,35.0,18.338453991666665,21.41498904166667,186.14573771666667,145.75472340000002,11.703578916666666,9.988445724999997,16.28917716666667,16.8888957,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:42:00-08:00,29.44,15.55,21.562408766666675,12.777778,35.0,18.371820550000002,21.41580981666667,186.42302934166665,146.73448703333327,11.704470866666664,9.997058166666664,16.278694383333335,16.87694325,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:43:00-08:00,29.44,15.55,21.54871045833333,12.777778,35.0,18.391294925000004,21.403748049999997,186.148614175,142.70906225,11.705443766666667,10.004291974999997,16.267693133333335,16.86716679166667,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:44:00-08:00,29.44,15.55,21.5496055,12.777778,35.0,18.41612041666667,21.392020325,185.97014210833328,142.15273249999998,11.706362641666662,10.012977516666666,16.253320999999996,16.852242025000002,0.08088750060889587,-0.7782674302997198,53.97445362030918
2020-02-15 20:45:00-08:00,29.44,15.55,21.567260466666664,12.777778,35.0,18.457022875000003,21.394089058333336,186.68072528333337,142.766276425,11.707650758333328,10.021007891666663,16.2421106,16.842177991666667,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:46:00-08:00,29.44,15.55,21.52969468333333,12.777778,35.0,18.480677450000005,21.39936458333334,186.46500265833336,145.78047885833334,11.708394174999999,10.028381050000002,16.23163716666667,16.832199983333336,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:47:00-08:00,29.44,15.55,21.517707674999997,12.777778,35.0,18.496731891666663,21.40972869166666,186.595270975,145.56352348333337,11.707999449999999,10.036150475000001,16.218002324999993,16.821018033333335,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:48:00-08:00,29.44,15.55,21.542356450000007,12.777778,35.0,18.536795024999996,21.39708886666666,186.93587504166666,143.787878225,11.708496016666665,10.044456608333332,16.202800841666665,16.80753144166666,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:49:00-08:00,29.44,15.55,21.532017749999998,12.777778,35.0,18.558874366666664,21.400015566666664,186.909613325,142.34188595833336,11.708326224999999,10.052681958333336,16.197398750000005,16.80145735,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:50:00-08:00,29.44,15.55,21.531785949999996,12.777778,35.0,18.5868096,21.40195981666667,185.65733389999997,141.05246732499998,11.708132241666668,10.061152508333333,16.19035080833333,16.793302841666666,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:51:00-08:00,29.44,15.55,21.529777908333326,12.777778,35.0,18.624609116666672,21.400933924999997,186.3360567666667,141.78480515833334,11.707954408333334,10.069614549999999,16.180361741666662,16.780427833333334,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:52:00-08:00,29.44,15.55,21.500983708333344,12.777778,35.0,18.634978916666668,21.385877808333337,186.99606368333332,138.65706285833338,11.70763815,10.079037066666668,16.16353050833333,16.76279454166667,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:53:00-08:00,29.44,15.55,21.510980525,12.777778,35.0,18.673961950000002,21.386851308333334,186.6073165083334,144.35237704166667,11.707431858333333,10.087096491666665,16.15017424166667,16.749602933333332,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:54:00-08:00,29.44,15.55,21.548395091666666,12.777778,35.0,18.681140716666665,21.386376400000003,186.8877333,141.11729231666672,11.707671499999998,10.093409408333335,16.139589450000003,16.738429774999997,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:55:00-08:00,29.44,15.55,21.513852791666668,12.777778,35.0,18.716466008333338,21.399004441666673,187.0731847916667,134.961452825,11.707525800000003,10.100866641666668,16.128037366666664,16.726944600000003,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:56:00-08:00,29.44,15.55,21.514559508333335,12.777778,35.0,18.733740024999996,21.390695491666673,186.68230586666655,140.87459363333335,11.706102925000005,10.108026216666662,16.116109875000003,16.710222225000003,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:57:00-08:00,29.44,15.55,21.512244983333336,12.777778,35.0,18.753025800000003,21.383558741666672,185.87134091666667,145.1175767666667,11.70550920833333,10.114907566666666,16.104413675000004,16.694533825,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:58:00-08:00,29.44,15.55,21.498969858333332,12.777778,35.0,18.79328584166667,21.387130375000005,186.10582974166664,146.37272847500006,11.70519105,10.121448533333334,16.093253691666675,16.683851075,0.07877601333524163,-0.7356759008576663,53.907068706525195
2020-02-15 20:59:00-08:00,29.44,15.55,21.498737074999998,12.777778,35.0,18.800324025000002,21.378370699999998,186.63948520833335,143.12932570833334,11.70368065,10.126848166666662,16.084184291666666,16.675515283333336,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:00:00-08:00,29.44,15.55,21.491389766666664,12.777778,35.0,18.821373091666665,21.392299475,185.6764086583334,140.38821505,11.702936300000001,10.133145850000002,16.06943643333333,16.6590943,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:01:00-08:00,29.44,15.55,21.493649708333333,12.777778,35.0,18.847098650000003,21.384650591666666,186.11600928333328,140.51655091666666,11.702913841666668,10.140249899999995,16.052014233333335,16.641281266666674,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:02:00-08:00,29.44,15.55,21.501262825,12.777778,35.0,18.858990408333337,21.372185208333338,187.04808781666668,140.86778131666662,11.702508433333337,10.147312024999998,16.03919904166667,16.6239901,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:03:00-08:00,29.44,15.55,21.481508858333328,12.777778,35.0,18.885028091666666,21.384303441666678,186.64366173333335,142.31641965000006,11.702141591666667,10.153656049999995,16.025241208333338,16.610497475,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:04:00-08:00,29.44,15.55,21.47469014166666,12.777778,35.0,18.911855850000002,21.378908025,186.05514110000004,138.25316601666665,11.701593274999997,10.159851416666667,16.0116152,16.597867999999995,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:05:00-08:00,29.44,15.55,21.483830625,12.777778,35.0,18.925096199999995,21.361968600000004,187.30575155,142.7668819,11.700596949999998,10.165536933333332,15.997146250000004,16.586274525,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:06:00-08:00,29.44,15.55,21.48395491666666,12.777778,35.0,18.943391033333334,21.372196808333328,186.0340704333333,144.91521607500005,11.69990273333333,10.172188208333331,15.985488199999999,16.573504166666666,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:07:00-08:00,29.44,15.55,21.46411300833333,12.777778,35.0,18.95492459166668,21.36887809166666,185.59481459166665,145.14635899999996,11.70026421666667,10.178884766666668,15.972638875000003,16.558774224999997,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:08:00-08:00,29.44,15.55,21.489738516666666,12.777778,35.0,18.977192058333337,21.37445065833333,187.71977058333334,143.76910661666668,11.70076026666667,10.185314958333333,15.963197733333335,16.546517058333325,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:09:00-08:00,29.44,15.55,21.48127738333333,12.777778,35.0,18.995281825000003,21.362156691666666,186.8402618583333,143.2946939166667,11.702120616666665,10.193158425000004,15.948802658333333,16.52944275,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:10:00-08:00,29.44,15.55,21.467197849999998,12.777778,35.0,19.0177229,21.366641291666667,185.7708214583334,139.41138690833336,11.702361658333334,10.200370291666665,15.931867250000002,16.511707008333335,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:11:00-08:00,29.44,15.55,21.470070649999993,12.777778,35.0,19.027254566666667,21.352669683333332,187.29950399166663,140.16109274999997,11.70225030833333,10.206038175,15.917847958333333,16.498500849999996,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:12:00-08:00,29.44,15.55,21.464971616666666,12.777778,35.0,19.057667216666665,21.364598933333323,187.80348560833335,144.3317522,11.702432983333333,10.211652366666666,15.90468570833334,16.483858616666666,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:13:00-08:00,29.44,15.55,21.452946208333337,12.777778,35.0,19.06854498333333,21.349647316666665,186.17872404999991,144.545789175,11.701575574999998,10.217990591666664,15.890772341666667,16.467982275,0.07430365743740834,-0.6874508834006415,53.70186207681454
2020-02-15 21:14:00-08:00,29.44,15.55,21.464462058333325,12.777778,35.0,19.079081791666667,21.353335408333333,186.53431434166671,145.774604225,11.701370100000002,10.225189108333334,15.873064424999999,16.448182375,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:15:00-08:00,29.44,15.55,21.43986515,12.777778,35.0,19.08623860833334,21.337179774999992,185.8611608083333,146.68033929166663,11.702076833333336,10.233378549999998,15.853421391666668,16.42893194166667,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:16:00-08:00,29.44,15.55,21.442903133333335,12.777778,35.0,19.124867200000004,21.349924008333343,186.6750862250001,144.3704994500001,11.70388185833333,10.241511708333329,15.841203333333334,16.414181124999995,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:17:00-08:00,29.44,15.55,21.449373824999995,12.777778,35.0,19.12729811666667,21.346532200000006,187.40240761666664,144.22018872499999,11.70543978333333,10.2481489,15.826449233333332,16.399396275,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:18:00-08:00,29.44,15.55,21.450763058333333,12.777778,35.0,19.15363560833334,21.354287425,187.37895566666668,143.51547025833335,11.707379400000002,10.256512125000002,15.813727883333332,16.386600699999995,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:19:00-08:00,29.44,15.55,21.43584240833333,12.777778,35.0,19.154323641666675,21.342582533333328,186.19620203333332,139.52646180833332,11.709350108333334,10.265072525000003,15.799538350000002,16.37104329166667,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:20:00-08:00,29.44,15.55,21.43116231666666,12.777778,35.0,19.187558433333333,21.337195066666663,187.78074041666665,144.7674928,11.712231325,10.27354480833334,15.785343341666668,16.355983041666672,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:21:00-08:00,29.44,15.55,21.42614965,12.777778,35.0,19.197949033333334,21.337160125000004,186.63582792500003,141.61681138333336,11.714621424999999,10.282075025,15.774336674999999,16.342632700000003,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:22:00-08:00,29.44,15.55,21.44936130833333,12.777778,35.0,19.202866400000005,21.334810816666664,187.576999925,135.74446540833335,11.716526516666665,10.289048183333334,15.767520016666671,16.333150116666665,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:23:00-08:00,29.44,15.55,21.4291334,12.777778,35.0,19.23514994166667,21.332193366666665,187.35400965000002,135.35737973333332,11.717035041666662,10.294972383333336,15.757663950000003,16.320351449999997,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:24:00-08:00,29.44,15.55,21.424133483333335,12.777778,35.0,19.228965475000003,21.330820991666666,186.81968381666667,141.74564961666664,11.717266925,10.302164041666664,15.739151158333328,16.30218885833333,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:25:00-08:00,29.44,15.55,21.419293775000003,12.777778,35.0,19.251015866666663,21.33481405833333,186.8678806250001,138.96339808333335,11.718586058333333,10.308957024999996,15.725972258333336,16.289835191666665,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:26:00-08:00,,15.55,21.394018208333332,,35.0,19.266222808333325,21.323172558333333,186.56307128333327,140.97315754166667,11.71720839166667,10.313189741666669,15.71588570833333,16.28205968333333,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:27:00-08:00,29.44,15.55,21.416180966666666,12.777778,35.0,19.270905616666667,21.322664333333332,187.14230372500006,139.78520698333332,11.716137341666668,10.316432866666666,15.704933408333336,16.273421749999997,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:28:00-08:00,29.44,15.55,21.416857000000004,12.777778,35.0,19.291949741666667,21.333693758333325,186.90258714999996,142.6141979166667,11.714432941666672,10.319320033333335,15.700517566666658,16.26641046666666,0.07232482256917842,-0.6474500179553657,54.056575235169376
2020-02-15 21:29:00-08:00,29.44,15.55,21.399924641666665,12.777778,35.0,19.29583645833333,21.311821433333332,187.4403190499999,140.14780744166657,11.71288845,10.322939141666666,15.69214684166667,16.25605365,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:30:00-08:00,29.44,15.55,21.401390650000007,12.777778,35.0,19.306156083333335,21.32028047499999,187.56538310000002,142.54554593333333,11.712355083333337,10.327823450000002,15.677038825000002,16.241720850000004,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:31:00-08:00,29.44,15.55,21.412190725000002,12.777778,35.0,19.32883604166667,21.31920753333333,187.74754565833337,141.6913574333334,11.713395008333338,10.336071733333332,15.656628349999998,16.22085991666667,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:32:00-08:00,29.44,15.55,21.39339249166667,12.777778,35.0,19.334626966666676,21.315580891666666,187.60628657499996,147.0416583916667,11.7137287,10.343593075,15.636265333333332,16.199271641666666,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:33:00-08:00,29.44,15.55,21.39107334166666,12.777778,35.0,19.35040475833334,21.31377675,187.21360896666675,148.5742676333334,11.715160516666666,10.351087008333332,15.620907983333334,16.1849009,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:34:00-08:00,29.44,15.55,21.399955024999997,12.777778,35.0,19.36289461666666,21.301493733333334,187.56696052500004,141.2688387916666,11.717968358333337,10.359481425,15.612648708333335,16.177026575000003,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:35:00-08:00,29.44,15.55,21.391403024999995,12.777778,35.0,19.366680399999996,21.316519966666668,185.8860264666666,138.81777290833332,11.720923283333331,10.368048191666665,15.604594008333333,16.168722933333335,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:36:00-08:00,29.44,15.55,21.41280665833333,12.777778,35.0,19.379137716666673,21.295426908333337,187.29434197500004,145.53154333333336,11.723411791666669,10.374910916666666,15.595528750000001,16.161138549999997,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:37:00-08:00,29.44,15.55,21.381172175000007,12.777778,35.0,19.400123308333328,21.29646459166667,187.49146574166664,141.9263456833333,11.724575366666663,10.380864366666664,15.589477258333329,16.1527791,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:38:00-08:00,29.44,15.55,21.39622831666666,12.777778,35.0,19.394846058333336,21.293549775000006,185.94930950000006,139.82931086666665,11.726119341666664,10.387894924999996,15.58137005,16.143144925,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:39:00-08:00,29.44,15.55,21.368534158333333,12.777778,35.0,19.402806758333337,21.299823216666667,187.36227467500007,140.87176733333334,11.72882218333333,10.395519991666667,15.569975283333333,16.131189416666665,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:40:00-08:00,29.44,15.55,21.387974366666665,12.777778,35.0,19.420692908333343,21.28904685833333,185.91165270000005,146.44894654999996,11.728975758333336,10.402865874999996,15.552608925000003,16.114495783333332,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:41:00-08:00,29.44,15.55,21.375269383333325,12.777778,35.0,19.426874641666668,21.291706166666664,187.75944566666666,145.66111910833334,11.729025958333336,10.409176141666665,15.541622791666667,16.104208149999998,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:42:00-08:00,29.44,15.55,21.359619191666663,12.777778,35.0,19.44635208333334,21.28213365833333,187.46973381666675,144.3661378666667,11.72964209166667,10.41323649166667,15.538639608333332,16.10018224166667,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:43:00-08:00,29.44,15.55,21.350628199999996,12.777778,35.0,19.446272399999998,21.28106873333333,186.06025837500005,144.98928341666667,11.729673916666664,10.417686575000005,15.532903650000003,16.093320908333332,0.07227293195723604,-0.6192538534910382,54.04031598624398
2020-02-15 21:44:00-08:00,29.44,15.55,21.359635625000006,12.777778,35.0,19.45384981666666,21.28537905,187.05969081666663,140.17247655,11.730942374999996,10.423053116666669,15.526474233333326,16.08522155833333,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:45:00-08:00,29.44,15.55,21.362388449999994,12.777778,35.0,19.464010541666667,21.280448391666667,187.67928985833322,139.97287370833334,11.730165258333328,10.428612225000002,15.517575608333338,16.074541641666666,0.06968201111899366,-0.5675523566764564,54.28751616888698
