time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-15 21:46:00-08:00,29.44,15.55,21.36295639166667,12.777778,35.0,19.470440458333332,21.26877408333333,186.05392949166668,145.25601868333337,11.728929683333332,10.432820508333332,15.50525915833333,16.063023624999996,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:47:00-08:00,29.44,15.55,21.354029033333337,12.777778,35.0,19.488581633333336,21.266586466666674,186.3349953166667,140.75802651666666,11.729700341666671,10.438246408333338,15.493664274999999,16.051934491666668,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:48:00-08:00,29.44,15.55,21.36645179166667,12.777778,35.0,19.49254815833334,21.25390215833334,187.45529184166656,142.66215554166666,11.730129383333333,10.443939308333334,15.484484158333329,16.041536075000003,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:49:00-08:00,29.44,15.55,21.341460874999996,12.777778,35.0,19.50238759166667,21.2740339,188.03581343333335,145.314677125,11.729591916666664,10.448603824999998,15.477809699999998,16.033895808333334,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:50:00-08:00,29.44,15.55,21.37079449166667,12.777778,35.0,19.5203793,21.26301915833334,186.59848702500003,144.45717856666667,11.729797566666663,10.453425600000001,15.473905891666664,16.02685574166667,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:51:00-08:00,29.44,15.55,21.346629133333334,12.777778,35.0,19.52262765,21.279867900000006,186.30759649999993,146.03940085833332,11.72942821666667,10.457802033333337,15.466477241666665,16.01838941666667,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:52:00-08:00,29.44,15.55,21.347350866666666,12.777778,35.0,19.53377485833334,21.25566013333333,187.2695245083333,143.30529374166662,11.729861700000004,10.462971391666667,15.45371326666667,16.005122225000004,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:53:00-08:00,29.44,15.55,21.348036491666658,12.777778,35.0,19.540315941666663,21.259568616666662,187.08444783333334,137.37836110833334,11.729811199999995,10.469650491666666,15.438179341666665,15.987352525000002,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:54:00-08:00,29.44,15.55,21.35182128333333,12.777778,35.0,19.559934758333338,21.257342083333334,186.84391500000004,142.09539108333334,11.729232016666662,10.475662341666666,15.423032975,15.971176175000002,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:55:00-08:00,29.44,15.55,21.335826124999997,12.777778,35.0,19.55756750833334,21.263603508333333,186.53415986666667,144.12924562499998,11.729921599999999,10.4821553,15.407293624999994,15.955405750000004,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:56:00-08:00,29.44,15.55,21.333261125,12.777778,35.0,19.577269500000003,21.25998134166667,187.31101900000002,146.41691498333324,11.729349800000001,10.487605874999996,15.397356758333332,15.944811958333327,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:57:00-08:00,29.44,15.55,21.351672749999995,12.777778,35.0,19.576975249999997,21.250110358333338,187.31516125833332,146.81840228333337,11.730085725000004,10.490737283333333,15.393512566666669,15.941316475000002,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:58:00-08:00,29.44,15.55,21.363054291666668,12.777778,35.0,19.585528966666665,21.242947316666662,187.37051432500002,142.96937956666667,11.72927361666667,10.492790583333335,15.393046266666667,15.939039666666668,0.06968201111899366,-0.5675523566764564,54.28751616888698
2020-02-15 21:59:00-08:00,29.44,15.55,21.32602339166666,12.777778,35.0,19.59414381666667,21.25834746666667,187.83811136666674,141.16236969166667,11.72805035,10.494399225,15.391301108333328,15.936688099999996,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:00:00-08:00,29.44,15.55,21.33293639999999,12.777778,35.0,19.601393508333334,21.247073816666667,187.77474361666665,134.13530603333334,11.726327824999997,10.497212625000003,15.383717641666667,15.929492075,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:01:00-08:00,29.44,15.55,21.308021875,12.777778,35.0,19.599785516666675,21.23767905,187.74030935000002,131.39588775,11.724685983333329,10.500948575000002,15.374116241666664,15.916765816666663,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:02:00-08:00,29.44,15.55,21.33178454999999,12.777778,35.0,19.620046083333342,21.236261150000004,186.6770219916667,140.22073985833333,11.722496233333336,10.505240916666667,15.35859309166667,15.898203550000003,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:03:00-08:00,29.44,15.55,21.330776725,12.777778,35.0,19.631130333333328,21.251663166666663,186.51018731666673,139.9522270583333,11.722145199999998,10.510306700000005,15.340194875000002,15.87902365,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:04:00-08:00,29.44,15.55,21.306161799999998,12.777778,35.0,19.62525545,21.22811656666666,186.02736665,144.26247966666662,11.721721791666665,10.515747858333334,15.324980075000008,15.861875125,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:05:00-08:00,29.44,15.55,21.307754175000003,12.777778,35.0,19.638286341666667,21.24488948333333,186.55147358333326,142.6932134083333,11.720245441666668,10.518627666666664,15.319082008333341,15.855381874999996,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:06:00-08:00,29.44,15.55,21.299381425,12.777778,35.0,19.639252375000005,21.233407949999997,189.37234269999996,141.63360523333333,11.718723358333332,10.520007541666667,15.316991725000008,15.853723191666669,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:07:00-08:00,29.44,15.55,21.31638240000001,12.777778,35.0,19.65560771666667,21.229692908333323,187.14135368333328,144.63269639999996,11.718339191666667,10.524168825000002,15.31064884166667,15.846845716666671,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:08:00-08:00,29.44,15.55,21.320437808333335,12.777778,35.0,19.66135135833333,21.22622075,186.29551790000005,143.0084848916667,11.717742016666664,10.528176333333333,15.29915731666667,15.835256616666662,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:09:00-08:00,29.44,15.55,21.302815700000004,12.777778,35.0,19.66380779999999,21.218911999999992,186.28644841666667,139.8327239583333,11.716606625,10.530284925,15.293132183333336,15.828645733333332,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:10:00-08:00,29.44,15.55,21.290383250000005,12.777778,35.0,19.659867158333324,21.209198966666666,186.7161868083334,137.61461822499993,11.71522605,10.533352874999997,15.286602908333338,15.822751900000004,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:11:00-08:00,29.44,15.55,21.29830556666667,12.777778,35.0,19.66778640833333,21.211726175000006,187.31963209166665,138.681834925,11.714298366666668,10.536415733333335,15.277065516666669,15.813059074999996,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:12:00-08:00,29.44,15.55,21.283286750000006,12.777778,35.0,19.674805208333332,21.21432953333333,188.70721431666664,142.00682900000007,11.712459483333333,10.539411741666669,15.26708385,15.801005374999995,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:13:00-08:00,29.44,15.55,21.278164316666672,12.777778,35.0,19.670638399999998,21.202932724999997,187.04987401666668,142.62511496666673,11.710961266666668,10.54138054166667,15.260059175000004,15.794148325,0.06753667340462802,-0.545999720363983,54.428375340818434
2020-02-15 22:14:00-08:00,29.44,15.55,21.3000092,12.777778,35.0,19.6931889,21.203891741666663,185.6786533,143.57158352499997,11.709958333333333,10.543780791666665,15.252840316666669,15.785594908333334,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:15:00-08:00,29.44,15.55,21.28319439166667,12.777778,35.0,19.694652366666663,21.19985961666667,188.29654388333333,145.79825115,11.708291583333338,10.547106674999998,15.242528166666666,15.773802541666667,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:16:00-08:00,29.44,15.55,21.286274791666663,12.777778,35.0,19.687774949999998,21.203619775,186.99185434166674,146.89730854166666,11.707378016666663,10.551052683333332,15.23029051666666,15.764087849999992,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:17:00-08:00,29.44,15.55,21.281587566666662,12.777778,35.0,19.703242950000003,21.20384754166667,187.38339988333328,140.451685475,11.705362741666669,10.554644458333335,15.221536116666664,15.754617425000001,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:18:00-08:00,29.44,15.55,21.272607691666675,12.777778,35.0,19.70448205833333,21.201203100000004,187.7060668,136.49011330000002,11.703700241666668,10.558557508333331,15.210513541666666,15.743697349999998,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:19:00-08:00,29.44,15.55,21.28855943333333,12.777778,35.0,19.71832030833333,21.197003474999995,187.83715603333332,144.64916655833335,11.70260730833333,10.561755516666665,15.199268125000003,15.73174145833333,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:20:00-08:00,29.44,15.55,21.276694491666664,12.777778,35.0,19.717203341666657,21.19938146666667,186.86517194166663,143.81078273333333,11.701716083333332,10.564404825000004,15.189120433333331,15.722402333333333,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:21:00-08:00,29.44,15.55,21.269962700000008,12.777778,35.0,19.716957949999998,21.19601555833333,187.73446239166665,143.58379597500002,11.701117308333334,10.567165933333332,15.18174915833334,15.71487190833333,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:22:00-08:00,29.44,15.55,21.273146141666675,12.777778,35.0,19.726959499999996,21.194245500000005,186.78487462499996,143.65630521666668,11.701047791666667,10.569686950000003,15.172994666666662,15.705020641666666,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:23:00-08:00,29.44,15.55,21.25821178333333,12.777778,35.0,19.754710841666668,21.19895238333334,185.7223942500001,140.08567158333332,11.700831824999998,10.571964416666667,15.166680425000004,15.698010649999999,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:24:00-08:00,29.44,15.55,21.256296383333332,12.777778,35.0,19.731833049999995,21.184003358333335,186.73459862499996,140.81296288333337,11.699615533333331,10.575377858333331,15.156264375000005,15.687649325000002,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:25:00-08:00,29.44,15.55,21.260553616666673,12.777778,35.0,19.751221266666676,21.185573774999984,186.64839554166664,137.33106031666665,11.698100691666667,10.580238433333331,15.140933183333333,15.67176204166667,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:26:00-08:00,29.44,15.55,21.268047566666663,12.777778,35.0,19.75737018333333,21.178334091666667,188.17516315,144.7487570333333,11.696771208333333,10.584616525000003,15.126496325,15.653423649999997,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:27:00-08:00,29.44,15.55,21.258718633333327,12.777778,35.0,19.75232473333333,21.170445025,188.83252410000003,147.14783898333332,11.695280541666671,10.589050100000001,15.112795133333325,15.637496599999997,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:28:00-08:00,29.44,15.55,21.262261600000002,12.777778,35.0,19.761686683333327,21.176102825000005,188.02960365,145.83717568333338,11.695240649999999,10.59296495,15.101246091666663,15.624168450000006,0.06768864651406484,-0.5090865028465784,54.504181939778604
2020-02-15 22:29:00-08:00,29.44,15.55,21.23863151666667,12.777778,35.0,19.77482786666667,21.180660383333326,187.24688581666663,141.54512304166664,11.694765916666666,10.59587195,15.094254375000002,15.61690309166667,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:30:00-08:00,29.44,15.55,21.23541065833334,12.777778,35.0,19.779605224999997,21.17197426666666,189.0777344,140.79989392500005,11.693974716666668,10.597606641666669,15.089101091666668,15.611556658333333,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:31:00-08:00,29.44,15.55,21.248608258333338,12.777778,35.0,19.77530071666667,21.16812094166666,188.41968742500003,141.76006560833332,11.692412516666668,10.60028755,15.080983250000003,15.602394024999999,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:32:00-08:00,29.44,15.55,21.22895191666667,12.777778,35.0,19.781689025,21.163462725,187.74203903333327,142.86415525833337,11.691262475,10.602672108333337,15.073089783333339,15.593473591666672,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:33:00-08:00,29.44,15.55,21.23055076666667,12.777778,35.0,19.78761843333333,21.159218666666675,187.20871925,140.61030190833335,11.689873983333333,10.605360191666668,15.065879200000001,15.585872425000002,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:34:00-08:00,29.44,15.55,21.243206150000002,12.777778,35.0,19.78691181666667,21.14271484166667,188.66604317500003,150.47226692499996,11.689708766666664,10.607830674999999,15.052706583333332,15.571818816666665,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:35:00-08:00,29.44,15.55,21.226749866666673,12.777778,35.0,19.796007741666664,21.153973450000006,186.70210275000005,146.71122707499998,11.689812641666668,10.612389116666671,15.038117583333332,15.555133958333332,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:36:00-08:00,29.44,15.55,21.212447716666667,12.777778,35.0,19.791901683333336,21.151318999999997,188.07645005833328,144.82383731666667,11.689303424999999,10.615317499999998,15.030396783333332,15.548323949999999,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:37:00-08:00,29.44,15.55,21.238856050000003,12.777778,35.0,19.799625716666675,21.133453891666665,187.64094958333334,138.525576775,11.687535774999995,10.617396358333332,15.026333066666664,15.542747966666665,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:38:00-08:00,29.44,15.55,21.219848508333328,12.777778,35.0,19.80530858333334,21.133332766666662,187.0260298083334,135.40154905000003,11.685490941666666,10.619882633333333,15.016016175000003,15.531630991666672,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:39:00-08:00,29.44,15.55,21.217005708333325,12.777778,35.0,19.814956149999993,21.13963541666667,187.4324209916667,142.3244748666666,11.682729050000003,10.622255808333335,15.004009849999997,15.519803308333334,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:40:00-08:00,29.44,15.55,21.243156049999996,12.777778,35.0,19.82554115833333,21.147622199999997,187.47980286666663,137.7105137416666,11.680641499999995,10.624213799999998,14.99448235,15.509484691666668,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:41:00-08:00,29.44,15.55,21.220461708333332,12.777778,35.0,19.827343099999993,21.141141124999997,188.324206425,132.17019184166668,11.678310391666669,10.627232333333332,14.981379541666662,15.494892624999999,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:42:00-08:00,29.44,15.55,21.20110566666667,12.777778,35.0,19.823056824999995,21.135437341666663,188.18045898333332,135.98308843333334,11.676091691666667,10.628299091666664,14.965126799999997,15.478525050000004,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:43:00-08:00,29.44,15.55,21.204264783333333,12.777778,35.0,19.831542725000006,21.130472583333333,188.2339669333334,140.6060758166667,11.674603849999999,10.630734283333334,14.948915866666669,15.459644375,0.06520546283918162,-0.48296575594090907,54.47308477356494
2020-02-15 22:44:00-08:00,29.44,15.55,21.202116316666668,12.777778,35.0,19.82507658333333,21.12222144166667,186.85385359999998,137.98208349166669,11.673169033333334,10.63343266666667,14.938891716666667,15.450639491666669,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:45:00-08:00,29.44,15.55,21.2215988,12.777778,35.0,19.834348208333328,21.134029924999997,187.93683735000002,138.5655087666667,11.671047991666667,10.635407800000003,14.931841041666665,15.444857033333333,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:46:00-08:00,29.44,15.55,21.152777608333334,12.777778,35.0,19.828181325000003,21.130538425000005,189.0016719416667,138.87703754999998,11.669470874999998,10.635940458333332,14.923929516666671,15.4358566,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:47:00-08:00,29.44,15.55,21.201916575000002,12.777778,35.0,19.836963425000008,21.125579391666665,188.40820835833335,137.59889931666666,11.668262474999997,10.638759908333332,14.908021750000001,15.418514741666668,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:48:00-08:00,29.44,15.55,21.220872941666666,12.777778,35.0,19.845570500000008,21.10767331666667,188.18835774166664,126.20834027500001,11.667050300000001,10.642015950000001,14.8876437,15.396897241666665,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:49:00-08:00,29.44,15.55,21.217782858333333,12.777778,35.0,19.851053608333327,21.11579235,188.39729895833338,125.51501132500002,11.664847241666669,10.645107575,14.872320416666657,15.380221125000007,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:50:00-08:00,29.44,15.55,21.205255575000006,12.777778,35.0,19.832982058333336,21.113640341666667,187.14056712499993,142.67531214166658,11.661108150000002,10.646483475,14.854149675000004,15.361969400000001,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:51:00-08:00,29.44,15.55,21.19439982500001,12.777778,35.0,19.849561658333325,21.121469516666664,187.7465988416667,144.31798821666672,11.657969558333336,10.647265475000001,14.841385941666665,15.349614224999998,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:52:00-08:00,29.44,15.55,21.184874074999993,12.777778,35.0,19.83757889999999,21.09542560833334,188.1868391166667,146.61707176666673,11.656912899999998,10.648806533333332,14.831977725000003,15.340047225000003,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:53:00-08:00,29.44,15.55,21.193138833333325,12.777778,35.0,19.85095295833333,21.09615984166667,187.43479025833338,146.65593683333336,11.656933974999998,10.651827658333328,14.826550416666667,15.335089608333334,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:54:00-08:00,29.44,15.55,21.17995545833332,12.777778,35.0,19.858405691666658,21.097525808333334,187.63468576666665,147.34045832499996,11.656914858333339,10.654109391666664,14.819730883333328,15.329193983333331,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:55:00-08:00,29.44,15.55,21.18768874166667,12.777778,35.0,19.854541558333334,21.101289608333328,187.0505588166666,146.78740753333332,11.656069016666663,10.656989133333333,14.813718766666659,15.325127958333335,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:56:00-08:00,29.44,15.55,21.182479750000006,12.777778,35.0,19.86648913333333,21.099807333333338,187.39990045,146.06302695833335,11.655247925,10.658342574999997,14.809321149999999,15.320275549999996,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:57:00-08:00,29.44,15.55,21.17790425,12.777778,35.0,19.851617258333327,21.099567616666675,188.38712562499998,146.90751122500004,11.654219491666668,10.6597132,14.805789125000002,15.315121275000001,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:58:00-08:00,29.44,15.55,21.182550608333337,12.777778,35.0,19.86124935,21.09249149166667,187.59854754166673,142.54499106666668,11.652380249999997,10.660665366666667,14.801234516666662,15.30969859166667,0.0651011643073938,-0.46049194550409317,54.50824758713664
2020-02-15 22:59:00-08:00,29.44,15.55,21.177206883333337,12.777778,35.0,19.860730266666668,21.09389803333334,187.51149336666666,141.57676564166667,11.651363683333331,10.662557899999996,14.791341441666669,15.30165861666667,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:00:00-08:00,29.44,15.55,21.178746533333346,12.777778,35.0,19.865500758333333,21.08372048333333,187.50809192499997,144.43874054166673,11.650663891666666,10.664733983333337,14.778686241666664,15.290203066666665,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:01:00-08:00,29.44,15.55,21.169607216666677,12.777778,35.0,19.86725580833333,21.084286208333328,188.21847826666672,144.2585609833333,11.649360324999998,10.667415024999999,14.766233816666668,15.278944824999998,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:02:00-08:00,29.44,15.55,21.140416925,12.777778,35.0,19.87262658333333,21.061186675,187.06040223333335,145.21389982499997,11.647926974999995,10.669783525000001,14.758482391666664,15.272709899999997,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:03:00-08:00,29.44,15.55,21.143770883333342,12.777778,35.0,19.862694816666664,21.069048225000003,188.08694303333337,146.07476784999997,11.646382724999997,10.671073291666666,14.752204699999998,15.264994866666662,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:04:00-08:00,29.44,15.55,21.14047480833333,12.777778,35.0,19.873538191666672,21.072496150000003,186.49252588333337,146.13751944166663,11.645265958333335,10.673137349999994,14.743461649999995,15.254016208333336,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:05:00-08:00,29.44,15.55,21.159563583333327,12.777778,35.0,19.872999241666662,21.075946458333338,187.9019317166667,144.5535225666667,11.643620591666666,10.674343600000004,14.737209875,15.246329966666668,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:06:00-08:00,29.44,15.55,21.147750741666673,12.777778,35.0,19.879263733333335,21.0643769,187.28353058333335,145.94633075,11.642071949999998,10.675894683333334,14.732362025000002,15.239784450000005,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:07:00-08:00,29.44,15.55,21.15414988333333,12.777778,35.0,19.87301516666667,21.062154541666676,188.3806700833333,142.53616655833335,11.641244458333336,10.677825658333331,14.722946633333331,15.230540741666665,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:08:00-08:00,29.44,15.55,21.149586249999995,12.777778,35.0,19.881353733333324,21.057618574999992,187.55300838333332,144.75778421666666,11.640926783333331,10.680514366666667,14.710959508333334,15.217472066666666,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:09:00-08:00,29.44,15.55,21.140006091666674,12.777778,35.0,19.875731766666668,21.056009100000004,188.516060025,144.16455973333342,11.642238491666662,10.685573025000002,14.697988641666663,15.201828825,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:10:00-08:00,29.44,15.55,21.145866091666676,12.777778,35.0,19.882690416666666,21.064591349999993,188.524949625,143.9081673,11.643463524999998,10.690519516666663,14.685647808333332,15.186902358333327,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:11:00-08:00,29.44,15.55,21.130968466666676,12.777778,35.0,19.890938883333334,21.061015724999997,187.1890497583333,145.60062267499998,11.643786616666665,10.693883466666666,14.67052214166667,15.17071270833333,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:12:00-08:00,29.44,15.55,21.13993950833333,12.777778,35.0,19.899579808333336,21.0594016,185.76762619166664,147.42560304999998,11.643387808333333,10.69526436666667,14.658992191666666,15.159100741666666,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:13:00-08:00,29.44,15.55,21.131768641666664,12.777778,35.0,19.886568066666662,21.04534915833334,187.69269889166665,143.27815810833332,11.64035888333333,10.696266691666667,14.647305449999996,15.146248966666667,0.06424630081034567,-0.4362030193865419,54.582022691979354
2020-02-15 23:14:00-08:00,29.44,15.55,21.153902191666667,12.777778,35.0,19.906864175000003,21.04646545833333,188.23905958333341,140.53694964999997,11.637871350000003,10.698698791666667,14.630137824999997,15.128282950000004,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:15:00-08:00,29.44,15.55,21.12716135,12.777778,35.0,19.901964475000003,21.047234775,187.48266037499997,139.876421525,11.636415716666667,10.701259433333332,14.612059158333333,15.111677675000003,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:16:00-08:00,29.44,15.55,21.111465716666665,12.777778,35.0,19.901944291666663,21.045688716666668,186.36966823333336,141.36774821666668,11.635698249999999,10.703764675,14.594764066666665,15.0925724,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:17:00-08:00,29.44,15.55,21.113618708333327,12.777778,35.0,19.90108509166667,21.031742875000003,187.58186659999996,144.20831675,11.634812716666666,10.70584760833333,14.578625291666663,15.07646156666666,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:18:00-08:00,29.44,15.55,21.105782133333328,12.777778,35.0,19.915959016666665,21.044608899999997,186.86339375833333,144.88513933333334,11.634284100000002,10.709197316666668,14.566887716666665,15.064162491666668,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:19:00-08:00,29.44,15.55,21.115240258333333,12.777778,35.0,19.901251225,21.034844441666664,188.01241886666665,143.96581238333334,11.634378875000007,10.712886383333338,14.557361750000004,15.056071191666668,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:20:00-08:00,29.44,15.55,21.109909358333336,12.777778,35.0,19.9085287,21.033829958333335,188.08915807500003,147.0429487416667,11.632789975000001,10.714324466666666,14.549105666666664,15.049866358333334,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:21:00-08:00,29.44,15.55,21.104899424999992,12.777778,35.0,19.910287058333328,21.03933231666667,187.77834425000003,144.82115633333336,11.631488324999994,10.715358050000003,14.542469591666668,15.043892574999997,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:22:00-08:00,29.44,15.55,21.08398473333332,12.777778,35.0,19.91347244166666,21.025671233333334,187.9294589166666,143.13142645833338,11.630534016666667,10.716303291666664,14.538482516666667,15.041795249999998,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:23:00-08:00,29.44,15.55,21.118117775000005,12.777778,35.0,19.908311266666665,21.014229300000007,187.5343488833333,145.0252390166667,11.628832425000002,10.71797855,14.53345513333333,15.035381533333334,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:24:00-08:00,29.44,15.55,21.10213648333333,12.777778,35.0,19.915142,21.024246849999997,188.10095790833338,143.44649189999993,11.626774883333331,10.7206878,14.522307725,15.0244366,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:25:00-08:00,29.44,15.55,21.102594524999994,12.777778,35.0,19.901984333333335,21.024141333333343,187.8408671666666,144.68892134166666,11.625366883333331,10.724104324999995,14.510017024999994,15.014173958333332,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:26:00-08:00,29.44,15.55,21.116293616666667,12.777778,35.0,19.913032091666672,21.014410541666667,189.16069334166676,144.42500624999994,11.62348293333333,10.72654520833333,14.498868016666668,15.003311099999998,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:27:00-08:00,29.44,15.55,21.111777933333336,12.777778,35.0,19.9198015,21.014961116666676,188.1268552083333,146.56871395,11.62068074166667,10.727627908333334,14.487825924999994,14.992217466666666,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:28:00-08:00,29.44,15.55,21.108505325,12.777778,35.0,19.936956991666673,21.021333799999997,187.85861249166666,142.33913370833335,11.618615333333334,10.729097641666666,14.480074241666665,14.983534183333337,0.06218599731172551,-0.42300447758621174,54.59218136028107
2020-02-15 23:29:00-08:00,29.44,15.55,21.08901400833334,12.777778,35.0,19.924489425000004,21.007016408333335,187.98360664999998,135.28107520000003,11.616180149999996,10.730516983333333,14.469359808333332,14.970349133333334,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:30:00-08:00,29.44,15.55,21.063649541666663,12.777778,35.0,19.940156433333332,21.005978833333334,188.00609035833335,137.71424134166665,11.61514541666667,10.734125716666671,14.450953491666672,14.951739949999999,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:31:00-08:00,29.44,15.55,21.077529175,12.777778,35.0,19.92273073333332,20.999587475000002,187.99205601666665,145.5395661416667,11.616568483333333,10.738772608333338,14.436271241666667,14.937154283333333,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:32:00-08:00,29.44,15.55,21.059952849999995,12.777778,35.0,19.916966849999998,20.99882775,189.04911447499998,143.2612225666667,11.618586716666668,10.743753091666667,14.429068383333336,14.92905540833333,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:33:00-08:00,29.44,15.55,21.074817400000004,12.777778,35.0,19.921773291666668,21.003282741666666,188.2550039083334,138.8931272,11.621003225000003,10.748678833333335,14.4231145,14.920087999999994,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:34:00-08:00,29.44,15.55,21.083649158333337,12.777778,35.0,19.934047500000002,20.9999431,187.3351929916667,136.99798364999998,11.623389949999993,10.754150850000002,14.412410875000003,14.907758208333338,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:35:00-08:00,29.44,15.55,21.062462,12.777778,35.0,19.9206474,20.997795266666664,188.82910250833336,136.878081625,11.62772258333334,10.763438650000003,14.399009983333332,14.893865849999997,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:36:00-08:00,29.44,15.55,21.037032500000002,12.777778,35.0,19.932536833333327,20.99316218333333,188.62303005833334,134.65766383333332,11.633182191666668,10.773369333333335,14.390928158333333,14.883226191666667,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:37:00-08:00,29.44,15.55,21.073047175,12.777778,35.0,19.92244291666667,20.98159893333333,188.03450421666665,133.25319303333333,11.636562383333333,10.780687999999998,14.387004133333335,14.878840616666668,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:38:00-08:00,29.44,15.55,21.065442999999995,12.777778,35.0,19.930433991666664,20.995928175000003,187.6650892916667,140.59901905833337,11.63998405,10.787320241666663,14.382589966666668,14.873303591666662,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:39:00-08:00,29.44,15.55,21.06441918333333,12.777778,35.0,19.929559125,20.977465808333342,186.9748024666666,143.40393932499998,11.643662583333333,10.793688683333329,14.378872149999996,14.870117766666661,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:40:00-08:00,29.44,15.55,21.070693625000004,12.777778,35.0,19.929965216666666,20.96908404166667,189.25437492499998,140.9271757583333,11.64622930833333,10.799097683333336,14.375370308333336,14.866793225000006,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:41:00-08:00,29.44,15.55,21.04894075833333,12.777778,35.0,19.950007991666666,20.979916399999993,188.11974269166666,141.89306,11.650197500000006,10.806391083333335,14.36845045,14.860209125000008,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:42:00-08:00,29.44,15.55,21.03254200833334,12.777778,35.0,19.928161491666668,20.983744700000003,187.98913475,145.29482945,11.653490849999997,10.812027316666665,14.363504924999996,14.856467949999995,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:43:00-08:00,29.44,15.55,21.050926266666668,12.777778,35.0,19.942174758333337,20.964424174999998,187.99950895,143.57399902500003,11.656606308333334,10.816934058333333,14.361933283333332,14.85454125,0.06075392314681757,-0.3965373650329964,54.54756309311382
2020-02-15 23:44:00-08:00,29.44,15.55,21.039266366666666,12.777778,35.0,19.92817414166667,20.96444551666667,187.74889009166665,143.38962965833332,11.659282916666665,10.821877941666669,14.361126266666663,14.852286858333327,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:45:00-08:00,29.44,15.55,21.0330581,12.777778,35.0,19.933638991666662,20.96489085833333,188.70297321666675,138.59966219999998,11.661271966666664,10.8274642,14.358201191666664,14.847928525000002,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:46:00-08:00,29.44,15.55,21.02622068333333,12.777778,35.0,19.923531575000005,20.95754586666666,188.2527495583334,136.92518548333337,11.663613466666668,10.832929433333335,14.352642166666662,14.839815225,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:47:00-08:00,29.44,15.55,21.041611925000005,12.777778,35.0,19.936473608333333,20.960806066666667,189.143147525,141.49171808333324,11.66452963333334,10.83658396666666,14.345340566666666,14.830066016666665,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:48:00-08:00,29.44,15.55,21.044405883333337,12.777778,35.0,19.939382724999994,20.951644891666664,189.14944627500003,138.6844374833333,11.665178241666665,10.841465966666664,14.33688605,14.822303258333335,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:49:00-08:00,29.44,15.55,21.048406565573767,12.777778,35.0,19.94273721311476,20.972683655737704,187.37262559836066,136.95819181147547,11.667718016393442,10.847426877049186,14.328817008196712,14.813249704918034,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:50:00-08:00,29.44,15.55,21.02410869491525,12.777778,35.0,19.94031812711864,20.96025527966102,188.343072779661,130.38625619491526,11.668190008474577,10.851353966101696,14.325720347457626,14.809327601694912,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:51:00-08:00,29.44,15.55,21.020139616666665,12.777778,35.0,19.931505575,20.95273721666667,189.07034843333332,138.43932617500002,11.6681372,10.854718933333332,14.31850039166667,14.801021125,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:52:00-08:00,29.44,15.55,21.027369650000004,12.777778,35.0,19.94077225,20.94755099166667,187.99776105833334,147.85481596666668,11.668753316666669,10.858238158333332,14.31276313333333,14.7926272,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:53:00-08:00,29.44,15.55,21.033074133333333,12.777778,35.0,19.925988083333337,20.95408415000001,188.1642015583333,148.1085408166666,11.66906319166667,10.861134983333335,14.310244916666667,14.790185258333333,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:54:00-08:00,29.44,15.55,21.00288538333332,12.777778,35.0,19.937943150000006,20.943750225,188.00567936666675,146.0273917083333,11.66884158333333,10.864309266666664,14.308965683333328,14.788200066666665,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:55:00-08:00,29.44,15.55,21.033799966666663,12.777778,35.0,19.937010333333337,20.941530608333334,188.2532813166666,140.58399107500003,11.668545758333336,10.866869641666666,14.308332633333329,14.785276208333332,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:56:00-08:00,29.44,15.55,21.024112283333327,12.777778,35.0,19.947141108333327,20.949974100000006,187.88613654166673,138.87127635,11.66915205,10.871290733333336,14.299293525,14.773515383333335,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:57:00-08:00,29.44,15.55,21.034271908333327,12.777778,35.0,19.947070825000004,20.939223824999992,188.2441684666667,140.74822804166664,11.67111815833333,10.877736008333335,14.286663416666666,14.758469500000002,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:58:00-08:00,29.44,15.55,20.993126216666663,12.777778,35.0,19.941906708333327,20.933283324999998,189.72639044999997,147.975054225,11.673075575,10.882957716666665,14.280222291666673,14.751268216666668,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-15 23:59:00-08:00,29.44,15.55,21.012657966666662,12.777778,35.0,19.930445841666668,20.930608874999997,187.26959852500005,146.38401655833331,11.672585758333335,10.885917575,14.279369433333327,14.751945025,0.060077159660275666,-0.376234184947071,54.73356049398404
2020-02-16 00:00:00-08:00,29.44,15.55,21.008582199999996,12.777778,35.0,19.933313591666664,20.934206958333327,187.51495730000002,144.12838486666666,11.672654966666672,10.887583433333335,14.277804708333331,14.750038291666668,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:01:00-08:00,29.44,15.55,20.991379600000002,12.777778,35.0,19.936329366666666,20.92642045833334,187.93453904999998,146.76142703333332,11.671155100000004,10.889262966666669,14.274472099999999,14.745672416666666,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:02:00-08:00,29.44,15.55,21.012091999999996,12.777778,35.0,19.950874750000004,20.937185166666666,188.09511907500004,145.2872702416667,11.671016624999998,10.89201235,14.266100366666668,14.735895300000001,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:03:00-08:00,29.44,15.55,21.010251116666666,12.777778,35.0,19.931732133333337,20.918845649999994,188.199184375,143.29103023333334,11.669982758333333,10.895764833333333,14.256880166666669,14.72498215,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:04:00-08:00,29.44,15.55,20.97917489999999,12.777778,35.0,19.94251265000001,20.917725158333322,188.33719583333337,142.7387209083333,11.66891006666667,10.898343824999996,14.246047841666666,14.713131683333328,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:05:00-08:00,29.44,15.55,20.998915341666663,12.777778,35.0,19.93706986666666,20.907497508333332,189.42792229999995,141.68010934166668,11.669209958333337,10.901706808333332,14.232973258333335,14.699423900000003,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:06:00-08:00,29.44,15.55,20.98551721666667,12.777778,35.0,19.947506124999997,20.913103083333336,189.25447966666664,140.90364085833338,11.670191574999999,10.905168524999999,14.219949308333335,14.685652333333332,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:07:00-08:00,29.44,15.55,20.97951144166667,12.777778,35.0,19.93440340833333,20.909737625,186.97987235833335,143.96955027499996,11.67103240833333,10.90880289166667,14.210890508333339,14.674623991666666,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:08:00-08:00,29.44,15.55,20.962746716666665,12.777778,35.0,19.93722940000001,20.904447541666666,187.8189513083334,147.818243,11.671221383333329,10.912875583333339,14.201266333333338,14.662692433333335,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:09:00-08:00,29.44,15.55,20.97719345833334,12.777778,35.0,19.94875748333334,20.899926541666666,188.2684069666667,145.71868010000006,11.67096181666666,10.916067083333333,14.19116835,14.652803500000003,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:10:00-08:00,29.44,15.55,20.971661125000004,12.777778,35.0,19.936174574999995,20.89173764166667,188.02257755,141.85263939166666,11.671580491666665,10.919936366666665,14.186527783333329,14.646772000000002,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:11:00-08:00,29.44,15.55,20.96897591666667,12.777778,35.0,19.94463941666667,20.894053383333326,188.88888534166665,143.69948160833334,11.673660783333334,10.924650091666669,14.181772633333335,14.641291950000001,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:12:00-08:00,29.44,15.55,20.95734088333334,12.777778,35.0,19.941414058333336,20.910861949999994,189.0349524416666,143.024935375,11.675092391666665,10.928485466666668,14.179373600000002,14.637284675,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:13:00-08:00,29.44,15.55,20.965370233333335,12.777778,35.0,19.95224805,20.895189583333334,187.30263680000007,141.0441795333333,11.675356224999998,10.931900016666667,14.175200399999996,14.631039558333335,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:14:00-08:00,29.44,15.55,20.962544025,12.777778,35.0,19.948548841666675,20.905594891666663,187.96646851666665,139.02743364166665,11.676268875000002,10.93606125,14.163040191666665,14.617562441666667,0.05656072870966551,-0.34907780821354023,54.676256028829464
2020-02-16 00:15:00-08:00,29.44,15.55,20.95856995,12.777778,35.0,19.947510658333336,20.892441766666675,188.68846195000006,134.98174340000003,11.677388974999996,10.940793674999998,14.152116841666667,14.606157508333334,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:16:00-08:00,29.44,15.55,20.942078908333336,12.777778,35.0,19.944323758333336,20.885651558333336,188.43445014166662,127.57240119166663,11.678370016666667,10.943777749999997,14.144848716666667,14.599546174999995,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:17:00-08:00,29.44,15.55,20.96054101666666,12.777778,35.0,19.947658383333337,20.892917708333332,188.65878656666666,137.78374876666666,11.677676508333333,10.946816016666665,14.14000339166666,14.594091733333334,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:18:00-08:00,29.44,15.55,20.959688466666673,12.777778,35.0,19.951218008333335,20.888121766666675,190.21777666666665,138.25353992499998,11.675486700000002,10.948080350000007,14.135532683333329,14.589345783333334,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:19:00-08:00,29.44,15.55,20.95636676666667,12.777778,35.0,19.949712466666675,20.892512475,187.49140114999994,138.17560873333332,11.674044949999995,10.949838183333329,14.13341578333333,14.584803008333331,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:20:00-08:00,29.44,15.55,20.938174758333343,12.777778,35.0,19.95135358333333,20.886482316666672,188.18129638333338,138.56967483333335,11.673553075000004,10.952547041666666,14.130173483333333,14.582254691666666,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:21:00-08:00,29.44,15.55,20.929958841666668,12.777778,35.0,19.964480941666668,20.875538708333337,188.49725604999995,140.5597591416667,11.672214849999998,10.954829416666668,14.124913958333336,14.577220341666669,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:22:00-08:00,29.44,15.55,20.938780416666667,12.777778,35.0,19.937301908333335,20.88019655833334,188.0278664916667,141.20318646666664,11.671691675000002,10.957332133333335,14.1193942,14.572141375,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:23:00-08:00,29.44,15.55,20.94286730833333,12.777778,35.0,19.937366333333337,20.87743754166667,188.26286575,138.1623497083334,11.671350183333335,10.960647849999996,14.109852191666672,14.561546233333333,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:24:00-08:00,29.44,15.55,20.95383865833332,12.777778,35.0,19.935148058333336,20.872792633333326,189.26277979166662,141.03053654166663,11.671043191666673,10.963443458333336,14.097417008333332,14.550856833333338,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:25:00-08:00,29.44,15.55,20.94919095,12.777778,35.0,19.944863199999997,20.867852066666668,188.98539274999996,142.54866003333333,11.670974525000002,10.966604108333332,14.087718566666666,14.540992275,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:26:00-08:00,29.44,15.55,20.927840616666664,12.777778,35.0,19.944803833333342,20.874209925000002,187.34558549166664,145.29276813333334,11.670629291666664,10.969617466666666,14.083505225000005,14.536313941666664,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:27:00-08:00,29.44,15.55,20.9200367,12.777778,35.0,19.940418341666664,20.858692358333332,188.78230410833334,144.11421014166666,11.669672341666663,10.971652274999999,14.081952350000002,14.532213258333332,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:28:00-08:00,29.44,15.55,20.955121066666667,12.777778,35.0,19.948159041666663,20.857786683333337,188.95556111666667,128.654147925,11.668709225000002,10.974448783333335,14.078003224999996,14.526527666666668,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:29:00-08:00,29.44,15.55,20.90871015833333,12.777778,35.0,19.936189608333326,20.855051100000008,187.9576366333333,142.3486986666667,11.667591166666663,10.977288366666665,14.071962800000001,14.517423050000001,0.05713009838811779,-0.3291409125339962,54.70098222752078
2020-02-16 00:30:00-08:00,29.44,15.55,20.923324600000004,12.777778,35.0,19.94903906666667,20.850802374999997,187.94097658333334,139.59950905000002,11.667148566666668,10.980212258333333,14.062565033333339,14.506331258333331,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:31:00-08:00,29.44,15.55,20.928855624999997,12.777778,35.0,19.93751026666666,20.851768024999995,187.9117049500001,138.7592902916667,11.668809166666664,10.984731233333333,14.052033641666668,14.496438608333333,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:32:00-08:00,29.44,15.55,20.906692799999995,12.777778,35.0,19.943923633333334,20.849858174999998,188.09893947499995,141.81815041666667,11.670728383333332,10.989436108333337,14.04263461666667,14.485124566666668,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:33:00-08:00,29.44,15.55,20.91136806666667,12.777778,35.0,19.93388389166666,20.84733158333332,188.74586549166665,137.90741167500002,11.673192983333333,10.99517145833333,14.034425583333329,14.476789983333333,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:34:00-08:00,29.44,15.55,20.90548949999999,12.777778,35.0,19.9448064,20.852144025000005,187.87140340000005,136.39898391666665,11.674999050000002,11.000267258333333,14.026026,14.46753896666667,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:35:00-08:00,29.44,15.55,20.931798974999992,12.777778,35.0,19.939406500000008,20.831481000000007,187.37045319166666,142.88394160833337,11.67563010833333,11.004734775000003,14.018005858333336,14.458435616666671,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:36:00-08:00,29.44,15.55,20.909269383333328,12.777778,35.0,19.938341275000003,20.840358725,189.14783658333343,143.94719070000002,11.67721408333333,11.0091243,14.012514649999996,14.451979183333334,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:37:00-08:00,29.44,15.55,20.877618733333335,12.777778,35.0,19.938172749999996,20.84777224166667,188.0174659583333,143.91956504999996,11.678868508333336,11.013080083333334,14.008943691666666,14.447990574999997,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:38:00-08:00,29.44,15.55,20.914853850000004,12.777778,35.0,19.944225808333325,20.828369416666657,187.19173980833338,142.57889338333337,11.680079058333336,11.017137666666668,14.005727375,14.444122650000002,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:39:00-08:00,29.44,15.55,20.88844859166667,12.777778,35.0,19.932457749999994,20.83614466666666,187.77089729166664,141.94927027500003,11.680776450000002,11.020217924999997,14.000839899999995,14.439150816666666,0.05627778172300844,-0.30397878027756164,54.64748370922322
