time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 00:40:00-08:00,29.44,15.55,20.880118766666655,12.777778,35.0,19.931505524999995,20.828822783333333,186.2919163333333,140.49920410833337,11.681008633333333,11.0231789,13.995572024999998,14.434114150000006,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:41:00-08:00,29.44,15.55,20.89968699166667,12.777778,35.0,19.934204966666666,20.830641816666667,189.26809655,132.9327469,11.680940508333338,11.026207958333336,13.991868633333333,14.430894016666668,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:42:00-08:00,29.44,15.55,20.87808860833334,12.777778,35.0,19.931056058333336,20.823746791666665,189.02874859166667,132.91407148333334,11.680690458333324,11.028761325000001,13.982773808333333,14.42302176666667,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:43:00-08:00,29.44,15.55,20.893712941666664,12.777778,35.0,19.93955766666667,20.812818066666654,188.47146387499996,134.80691021666667,11.680122333333335,11.031128899999995,13.976284924999996,14.413859016666665,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:44:00-08:00,29.44,15.55,20.88969354999999,12.777778,35.0,19.928582458333334,20.811152841666665,188.58961289166663,131.16544164166666,11.679340783333334,11.033692499999999,13.973164550000005,14.406186550000003,0.05627778172300844,-0.30397878027756164,54.64748370922322
2020-02-16 00:45:00-08:00,29.44,15.55,20.878669125,12.777778,35.0,19.938212249999996,20.810075966666666,188.36347530000006,136.495077325,11.677902541666668,11.036027275,13.964093400000001,14.395299375000002,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:46:00-08:00,29.44,15.55,20.927332349999997,12.777778,35.0,19.93714513333333,20.80733635833333,188.98098606666662,140.13033385833333,11.677236391666664,11.038822441666666,13.958624441666666,14.3874112,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:47:00-08:00,29.44,15.55,20.843171233333337,12.777778,35.0,19.926416266666664,20.818090658333332,188.80013242499996,139.90954260000004,11.677702183333333,11.042105574999999,13.9526071,14.381806291666676,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:48:00-08:00,29.44,15.55,20.87499395,12.777778,35.0,19.931401833333336,20.797985575000006,188.07135330833327,141.30645927500007,11.678350174999999,11.045985166666664,13.94606904166667,14.375940133333332,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:49:00-08:00,29.44,15.55,20.87787375833333,12.777778,35.0,19.929908741666658,20.802386375000005,188.36701698333326,141.76445250833333,11.678310783333334,11.048929624999996,13.942259008333334,14.37224976666667,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:50:00-08:00,29.44,15.55,20.875811341666665,12.777778,35.0,19.92297311666666,20.802978391666656,188.1198962583333,139.60171846666665,11.678702558333335,11.052228383333333,13.936205399999995,14.367592841666667,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:51:00-08:00,29.44,15.55,20.853786450000005,12.777778,35.0,19.92852494166667,20.806627233333334,188.13758123333335,145.71165009999993,11.678674674999998,11.055604608333331,13.931225691666667,14.361812333333335,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:52:00-08:00,29.44,15.55,20.841152983333338,12.777778,35.0,19.918439866666663,20.795259391666672,187.41508540833328,144.41796084999996,11.679755399999996,11.059172233333333,13.926230666666667,14.357685991666669,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:53:00-08:00,29.44,15.55,20.856299591666662,12.777778,35.0,19.910076433333334,20.788695241666666,188.30675625,142.31939659166667,11.6813252,11.063809458333335,13.922480641666661,14.353380908333339,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:54:00-08:00,29.44,15.55,20.863158500000004,12.777778,35.0,19.918760458333338,20.780680683333333,187.221252125,140.50893534166667,11.682366549999996,11.06828786666667,13.919489450000002,14.35023790833333,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:55:00-08:00,29.44,15.55,20.86141514166667,12.777778,35.0,19.929988241666667,20.79925201666667,188.93558099166677,138.21793047499997,11.681901666666667,11.071898858333329,13.914619533333337,14.344331408333336,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:56:00-08:00,29.44,15.55,20.864754441666662,12.777778,35.0,19.9334794,20.790666566666665,189.14741876666668,142.8226561416667,11.680955808333332,11.074321208333338,13.910649833333332,14.338380208333337,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:57:00-08:00,29.44,15.55,20.85625794166667,12.777778,35.0,19.913630824999995,20.782359191666664,188.87114739166677,145.74977994166665,11.681783024999996,11.077557658333337,13.906253008333332,14.334139283333334,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:58:00-08:00,29.44,15.55,20.844293025,12.777778,35.0,19.921614483333332,20.790409899999997,188.31307295833332,143.21926476666664,11.682744324999998,11.080960825000002,13.902961925,14.330287199999999,0.05486433274462209,-0.28179596725626366,54.65409970715503
2020-02-16 00:59:00-08:00,29.44,15.55,20.8284293,12.777778,35.0,19.91685514166666,20.792252258333335,188.45099075833335,144.61649384999998,11.683300883333338,11.083846774999996,13.8994841,14.32563221666667,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:00:00-08:00,29.44,15.55,20.835741008333333,12.777778,35.0,19.919590949999996,20.79273508333333,188.2269182,145.32464524166667,11.683880258333337,11.0874703,13.895471208333333,14.319637391666667,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:01:00-08:00,29.44,15.55,20.842306108333332,12.777778,35.0,19.92710513333334,20.78689008333334,187.70381685833343,142.57201945833336,11.6848972,11.092543283333336,13.890099516666668,14.312975283333332,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:02:00-08:00,29.44,15.55,20.82994278333333,12.777778,35.0,19.91835766666667,20.77679461666667,187.67211980833332,143.61661970000003,11.685823658333335,11.096740641666665,13.885860549999999,14.30848033333333,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:03:00-08:00,29.44,15.55,20.83290296666667,12.777778,35.0,19.91560895833334,20.773834775000005,187.781507575,145.97963589166665,11.684957541666664,11.099917266666669,13.880734858333334,14.30464569166667,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:04:00-08:00,29.44,15.55,20.814341191666664,12.777778,35.0,19.915475241666666,20.772825108333333,186.97411126666665,147.7763149333334,11.683747241666667,11.103683900000004,13.876722833333332,14.29933909166667,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:05:00-08:00,29.44,15.55,20.804565008333338,12.777778,35.0,19.918190750000004,20.77347936666667,188.26609687499993,146.11082201666667,11.682359233333337,11.106898324999998,13.87382655,14.294185158333331,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:06:00-08:00,29.44,15.55,20.813439633333342,12.777778,35.0,19.930485033333333,20.763296516666667,187.03723476666664,145.11691845833332,11.681065941666668,11.109861225000003,13.872128566666667,14.28985369166667,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:07:00-08:00,29.44,15.55,20.827672333333336,12.777778,35.0,19.919169633333336,20.761233450000006,188.21898098333338,145.90555111666666,11.680805600000001,11.112181575,13.869637358333334,14.28404755,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:08:00-08:00,29.44,15.55,20.815510991666667,12.777778,35.0,19.91923474166667,20.760522333333334,189.12933415,146.8188913,11.68043094166667,11.115990175,13.865633725000006,14.278805183333336,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:09:00-08:00,29.44,15.55,20.817168024999994,12.777778,35.0,19.918206275000003,20.76374254166666,188.87616805000002,145.16208252500005,11.679948675,11.119170983333339,13.859322483333335,14.269623558333336,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:10:00-08:00,29.44,15.55,20.823232075000004,12.777778,35.0,19.932438424999997,20.76312646666667,187.2859738166667,146.5388243666667,11.679489316666668,11.122987475,13.851663375000003,14.259763824999999,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:11:00-08:00,29.44,15.55,20.81069635,12.777778,35.0,19.92236259166667,20.751646308333346,187.74830874166662,145.9217631749999,11.679641641666672,11.126463366666666,13.842544308333336,14.251998391666671,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:12:00-08:00,29.44,15.55,20.813369099999996,12.777778,35.0,19.915903183333338,20.74345345833333,188.37598279166667,143.1294569416667,11.679686641666672,11.129639891666665,13.837165366666673,14.246511408333335,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:13:00-08:00,29.44,15.55,20.808563808333336,12.777778,35.0,19.924646183333333,20.735925641666658,186.819584025,135.83080685833335,11.678765875000003,11.133620299999995,13.833520241666667,14.243037249999993,0.05509753195361729,-0.2627668319278975,54.61833721891461
2020-02-16 01:14:00-08:00,29.44,15.55,20.80109794166667,12.777778,35.0,19.922093933333333,20.74662439999999,187.43730060833335,136.08691382500004,11.678244699999997,11.137239525000002,13.829255475,14.238811866666671,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:15:00-08:00,29.44,15.55,20.790597149999996,12.777778,35.0,19.922281816666676,20.751250850000005,187.63179745,137.53543439166668,11.678139275000001,11.13978255833333,13.820921441666666,14.229024250000004,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:16:00-08:00,29.44,15.55,20.795494983333334,12.777778,35.0,19.92390569166667,20.73901186666667,188.0027211083333,143.1549583166667,11.677134891666666,11.141748150000002,13.809271233333336,14.215993424999997,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:17:00-08:00,29.44,15.55,20.799735633333338,12.777778,35.0,19.922925416666665,20.738505974999992,188.23365767500007,149.06570664166668,11.676672300000005,11.143803208333333,13.799271749999999,14.204693425000004,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:18:00-08:00,29.44,15.55,20.79459857500001,12.777778,35.0,19.914884425000007,20.746969574999998,188.7784891833333,146.60855191666664,11.676894058333326,11.146750408333334,13.790000525,14.195200524999999,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:19:00-08:00,29.44,15.55,20.78706666666666,12.777778,35.0,19.921507574999996,20.733854850000004,187.66393701666664,144.52135802500004,11.677223050000002,11.149831166666667,13.783805191666664,14.189864991666665,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:20:00-08:00,29.44,15.55,20.78375954166667,12.777778,35.0,19.918216208333334,20.730844291666656,188.49843152499997,145.8410161416667,11.678195258333336,11.153898333333334,13.779749658333339,14.186671658333331,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:21:00-08:00,29.44,15.55,20.7890787,12.777778,35.0,19.926850216666665,20.739761833333336,187.574200975,143.60598180833333,11.678623274999998,11.157447016666662,13.775896166666666,14.182667374999998,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:22:00-08:00,29.44,15.55,20.797264808333335,12.777778,35.0,19.9415231,20.727406658333344,187.8672118666668,145.82119513333336,11.679577908333332,11.160988291666664,13.773681325,14.180075700000003,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:23:00-08:00,29.44,15.55,20.76897796666667,12.777778,35.0,19.924607266666662,20.721555824999996,188.92511599166667,146.50683275833333,11.679342499999997,11.163775299999996,13.770599241666666,14.173419166666665,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:24:00-08:00,29.44,15.55,20.79339310833334,12.777778,35.0,19.94019458333333,20.724543841666666,187.5040020583333,146.8014277416667,11.679425224999997,11.1671883,13.765485916666668,14.164363799999999,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:25:00-08:00,29.44,15.55,20.756526149999992,12.777778,35.0,19.928426283333337,20.71638976666667,188.38134714999995,145.70496024999994,11.680322749999997,11.170042166666661,13.759836250000001,14.15788349166667,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:26:00-08:00,29.44,15.55,20.78088510000001,12.777778,35.0,19.921563758333328,20.727718416666672,186.88343269166668,143.19222842500002,11.680441025000004,11.17401691666667,13.75665189166666,14.154081483333332,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:27:00-08:00,29.44,15.55,20.769677225000002,12.777778,35.0,19.922570499999992,20.715483683333336,187.7446643166667,136.03484023333337,11.681188916666668,11.178788058333332,13.752528075000003,14.151514625,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:28:00-08:00,29.44,15.55,20.7681158,12.777778,35.0,19.924715358333327,20.71515913333333,188.05333488333326,143.1124735083333,11.681508924999997,11.181850691666662,13.745778841666667,14.146377033333339,0.054163551704573897,-0.23713287818833975,54.809323760738465
2020-02-16 01:29:00-08:00,29.44,15.55,20.770975108333342,12.777778,35.0,19.926995766666668,20.711257308333337,188.8426685833333,147.66533405,11.68066596666666,11.183932891666666,13.738222708333337,14.137496225000001,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:30:00-08:00,29.44,15.55,20.74390528333333,12.777778,35.0,19.91920385000001,20.71683945833332,188.01053845833337,147.44851186666662,11.680189108333332,11.187384125000003,13.733491241666659,14.13171331666667,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:31:00-08:00,29.44,15.55,20.770939466666675,12.777778,35.0,19.929484991666666,20.70213461666667,187.19890238333332,147.67252851666663,11.679427283333334,11.189536391666667,13.729407758333332,14.126866500000002,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:32:00-08:00,29.44,15.55,20.757975383333335,12.777778,35.0,19.92218984166667,20.70816361666667,188.17889658333334,145.49148558333326,11.677806874999996,11.192198183333334,13.719512875000001,14.116094966666674,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:33:00-08:00,29.44,15.55,20.746027041666665,12.777778,35.0,19.92904276666666,20.69861641666667,189.18275850833328,144.00920105000003,11.678439158333333,11.195950891666666,13.705779749999992,14.101503241666668,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:34:00-08:00,29.44,15.55,20.73987850833334,12.777778,35.0,19.92829791666666,20.70172855,187.91119475,144.48244167500008,11.678613749999998,11.19887580833333,13.690060108333336,14.085555666666666,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:35:00-08:00,29.44,15.55,20.73521244166667,12.777778,35.0,19.91652293333333,20.707518500000003,186.68746612500001,147.09617595,11.67848791666667,11.20106655,13.67877155833334,14.075498041666666,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:36:00-08:00,29.44,15.55,20.739406191666664,12.777778,35.0,19.92714744166667,20.690287200000004,187.2639498416667,148.0111407166667,11.678181558333334,11.204194633333334,13.671317183333331,14.067858683333332,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:37:00-08:00,29.44,15.55,20.73565245,12.777778,35.0,19.921967708333334,20.692418133333327,188.96550510833328,145.16899215833328,11.678182966666668,11.207983608333333,13.667506174999998,14.063598333333335,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:38:00-08:00,29.44,15.55,20.73233824166667,12.777778,35.0,19.92824465,20.68749791666667,188.75824496666664,147.19946933333333,11.67841065833334,11.210875058333333,13.662850791666669,14.060091358333331,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:39:00-08:00,29.44,15.55,20.739423658333333,12.777778,35.0,19.928250424999998,20.700063158333332,188.09914029999993,144.93095170833337,11.67704576666667,11.212357275,13.657118391666671,14.055021174999997,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:40:00-08:00,29.44,15.55,20.73461873333333,12.777778,35.0,19.9230534,20.684949200000002,188.03677143333337,147.70769959166665,11.676376825,11.21378084166667,13.650408316666667,14.04841359166667,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:41:00-08:00,29.44,15.55,20.73351811666667,12.777778,35.0,19.9217977,20.6849156,188.88333245833334,148.89513754166668,11.675563375,11.216222183333338,13.644003224999999,14.04110036666667,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:42:00-08:00,29.44,15.55,20.728685591666665,12.777778,35.0,19.912433224999997,20.673732933333344,187.2108947916666,150.59387898333327,11.672981974999997,11.217505224999998,13.640149583333333,14.037920508333338,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:43:00-08:00,29.44,15.55,20.726406208333334,12.777778,35.0,19.926409958333338,20.675587783333334,188.203852325,150.21781934166665,11.669399825000003,11.217555183333333,13.634676533333334,14.033025233333337,0.05194484337425923,-0.2147071480833408,54.71059674751315
2020-02-16 01:44:00-08:00,29.44,15.55,20.715504325000005,12.777778,35.0,19.91223445833333,20.665741416666663,188.99738564166677,147.07776461666666,11.667405808333333,11.218363074999996,13.628213808333335,14.026311566666664,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:45:00-08:00,29.44,15.55,20.73503354166666,12.777778,35.0,19.93263664166666,20.672430341666665,187.90831641666668,148.7713842416666,11.665562016666666,11.219954591666667,13.619739599999997,14.017373416666667,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:46:00-08:00,29.44,15.55,20.71461865000001,12.777778,35.0,19.926008925000005,20.676701100000002,189.01163775833325,150.76442409999993,11.663617408333332,11.221031866666667,13.610499766666665,14.009486966666666,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:47:00-08:00,29.44,15.55,20.710666500000002,12.777778,35.0,19.924086608333333,20.660913366666662,187.1362014833334,145.00811744166666,11.66131845,11.221637783333332,13.59785750833334,13.999291866666669,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:48:00-08:00,29.44,15.55,20.712965441666658,12.777778,35.0,19.912758191666665,20.666661991666665,188.99762730000003,141.89956231666667,11.658240308333328,11.220499766666665,13.58569273333333,13.988866525000002,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:49:00-08:00,29.44,15.55,20.713433458333327,12.777778,35.0,19.932773591666667,20.658259250000004,189.33206810000004,150.07883694999998,11.655149391666665,11.218760333333336,13.575006341666667,13.976171791666665,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:50:00-08:00,29.44,15.55,20.721619116666666,12.777778,35.0,19.929653866666666,20.649947124999994,188.083605025,148.04958937500004,11.652995908333338,11.2189226,13.56406774166666,13.96530103333333,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:51:00-08:00,29.44,15.55,20.711102925000002,12.777778,35.0,19.925269441666668,20.656225608333333,187.0520640249999,150.5953317083333,11.651011741666663,11.219883733333331,13.554970058333332,13.957369766666668,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:52:00-08:00,29.44,15.55,20.69644484166667,12.777778,35.0,19.93813764166666,20.649263158333333,187.68990366666665,147.4446359166667,11.648712125000003,11.220409749999998,13.544603991666667,13.947478533333333,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:53:00-08:00,29.44,15.55,20.696005733333326,12.777778,35.0,19.928626975000004,20.652823674999997,187.493545525,148.27528472499992,11.646072033333335,11.22062275,13.533630199999998,13.936885758333334,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:54:00-08:00,29.44,15.55,20.716686108333338,12.777778,35.0,19.933641341666668,20.63943525833334,189.03317870833325,148.2494354583333,11.643292449999999,11.220390483333334,13.522914750000004,13.927657900000002,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:55:00-08:00,29.44,15.55,20.695158125000003,12.777778,35.0,19.922496191666674,20.647938974999995,187.51134185,144.3447968,11.639561741666665,11.22049320833334,13.514192616666667,13.921727774999999,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:56:00-08:00,29.44,15.55,20.696539008333335,12.777778,35.0,19.9230117,20.644150783333334,188.497309625,143.47679479999996,11.634800333333333,11.21902895833333,13.502648716666668,13.909368300000006,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:57:00-08:00,29.44,15.55,20.69829871666667,12.777778,35.0,19.922127100000004,20.63588402499999,189.01056989166665,147.56952822499997,11.629378358333337,11.217196849999997,13.487622941666666,13.895406974999998,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:58:00-08:00,29.44,15.55,20.68246899166666,12.777778,35.0,19.931091291666668,20.64184754999999,188.66302210833334,148.151458225,11.625685475000003,11.216528308333332,13.476298874999996,13.885553041666668,0.0513640479061122,-0.19644350122298332,54.74527369390534
2020-02-16 01:59:00-08:00,29.44,15.55,20.675496841666675,12.777778,35.0,19.931334716666665,20.62829705833335,188.61719851666666,146.76862005833337,11.622316175,11.215710683333334,13.46555724166667,13.875533366666662,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:00:00-08:00,29.44,15.55,20.67102155000001,12.777778,35.0,19.922660091666668,20.637493266666663,188.28009972499999,147.28842885,11.619293266666668,11.214344466666665,13.454489416666663,13.867035541666667,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:01:00-08:00,29.44,15.55,20.697886766666674,12.777778,35.0,19.926635966666673,20.634502266666665,188.66710276666657,150.77272315,11.615358758333336,11.213606291666666,13.445129324999998,13.858982383333338,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:02:00-08:00,29.44,15.55,20.671339825,12.777778,35.0,19.92364519166667,20.632674033333327,188.230479425,150.3081421333333,11.612396866666668,11.214232925,13.437985466666664,13.854246708333331,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:03:00-08:00,29.44,15.55,20.67518001666667,12.777778,35.0,19.923922,20.629485733333322,187.63908738333336,147.89549864999995,11.608833791666667,11.213465525,13.428022975,13.845200808333336,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:04:00-08:00,29.44,15.55,20.68088336666667,12.777778,35.0,19.92882815,20.617049808333334,188.7871881416667,151.12156798333336,11.60349779166667,11.211535883333337,13.415498808333334,13.833619708333334,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:05:00-08:00,29.44,15.55,20.67414774166667,12.777778,35.0,19.93168315,20.63178448333334,187.37535105833337,149.60856146666666,11.599625725000001,11.2104287,13.407314666666668,13.828210466666667,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:06:00-08:00,29.44,15.55,20.68051224166667,12.777778,35.0,19.93167463333333,20.616807916666673,188.66269401666668,151.1677309333334,11.594342175,11.208654524999996,13.398066725000001,13.819349649999996,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:07:00-08:00,29.44,15.55,20.645114141666664,12.777778,35.0,19.922552974999995,20.606405524999996,188.21401936666658,153.516835875,11.588574475000003,11.206495825,13.3908444,13.811041983333334,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:08:00-08:00,29.44,15.55,20.653155325,12.777778,35.0,19.925913675000004,20.612046491666664,188.93107225833333,155.100569325,11.582635283333335,11.20469831666667,13.380656624999999,13.803822824999994,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:09:00-08:00,29.44,15.55,20.659920575,12.777778,35.0,19.918805250000002,20.61109942500001,188.40157309166662,151.06038405833337,11.577699266666661,11.203677608333331,13.36643479166667,13.791210383333325,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:10:00-08:00,29.44,15.55,20.663503549999998,12.777778,35.0,19.92781148333334,20.606243516666666,187.88837975000004,142.23635557500003,11.572344333333335,11.199584524999999,13.350606641666666,13.774308125000003,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:11:00-08:00,29.44,15.55,20.660979858333334,12.777778,35.0,19.92348791666667,20.614232833333336,187.37643970833332,149.17922835833332,11.565177975000001,11.194244108333333,13.329490383333335,13.753108083333336,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:12:00-08:00,29.44,15.55,20.645544599999997,12.777778,35.0,19.92623606666666,20.605692941666668,188.20105832499996,148.84651324166666,11.558150441666664,11.188561725000001,13.309195908333335,13.732668533333339,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:13:00-08:00,29.44,15.55,20.64483405,12.777778,35.0,19.92958080833333,20.60087378333334,188.62195869166678,151.19876755833332,11.551467133333334,11.185115283333333,13.291972233333334,13.717659816666675,0.05155537953154817,-0.18038530277955947,54.88103343008533
2020-02-16 02:14:00-08:00,29.44,15.55,20.651080600000004,12.777778,35.0,19.94015653333334,20.59785995,187.42829464999997,144.92400786666667,11.546525824999998,11.183013450000004,13.278143983333337,13.704259208333328,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:15:00-08:00,29.44,15.55,20.645191291666666,12.777778,35.0,19.916988300000007,20.596092908333336,189.03483344166665,145.59776115833336,11.542224524999995,11.179886458333334,13.261240033333333,13.688548775000005,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:16:00-08:00,29.44,15.55,20.637230733333332,12.777778,35.0,19.923621033333333,20.59696414166667,189.67027365833331,145.6754508166667,11.535221958333329,11.174261133333335,13.244344858333337,13.673650466666667,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:17:00-08:00,29.44,15.55,20.629479549999996,12.777778,35.0,19.928546900000004,20.588748408333334,188.22948332499996,146.941153525,11.528533058333334,11.170093641666664,13.231172133333327,13.660660483333334,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:18:00-08:00,29.44,15.55,20.637489075000005,12.777778,35.0,19.915189866666662,20.58497158333334,187.87626517500004,143.7803661833333,11.522565233333333,11.167351058333333,13.21778765833333,13.648010650000002,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:19:00-08:00,29.44,15.55,20.63469424166667,12.777778,35.0,19.917304458333334,20.577318808333334,186.90882352499995,149.5114681333333,11.516672550000003,11.163487608333332,13.198744266666663,13.632182975000003,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:20:00-08:00,29.44,15.55,20.63642076666666,12.777778,35.0,19.925586208333335,20.592912950000002,188.67029305833336,153.70441099166666,11.511518925,11.159996258333335,13.184431100000001,13.619997941666666,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:21:00-08:00,29.44,15.55,20.615754649999996,12.777778,35.0,19.921636874999997,20.579659350000004,187.5771534166667,146.26029483333335,11.50736241666667,11.158779025000003,13.172094341666662,13.609475499999999,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:22:00-08:00,29.44,15.55,20.61776955,12.777778,35.0,19.91106435,20.57507695,188.0650030916666,153.26113902499998,11.503317100000002,11.15672675833333,13.159515416666666,13.5975297,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:23:00-08:00,29.44,15.55,20.614257741666663,12.777778,35.0,19.936773775000002,20.577151308333338,187.1586928416667,150.92311639166667,11.4987425,11.153648383333335,13.144440358333334,13.584860658333335,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:24:00-08:00,29.44,15.55,20.626454158333328,12.777778,35.0,19.92325291666667,20.57150865,188.49980410000003,152.73770034166668,11.494042041666663,11.151943933333332,13.13408090833333,13.57677710833333,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:25:00-08:00,29.44,15.55,20.621872958333327,12.777778,35.0,19.925652333333332,20.57923735833334,189.05851651666666,150.14574410833336,11.489666691666663,11.151112324999998,13.123921350000002,13.570398974999998,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:26:00-08:00,29.44,15.55,20.604204658333337,12.777778,35.0,19.91308618333333,20.56974981666666,188.71595106666663,152.48861546666666,11.4870291,11.152496899999997,13.119635475000003,13.568790633333332,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:27:00-08:00,29.44,15.55,20.586944133333336,12.777778,35.0,19.911031933333334,20.552323458333333,187.79445592500002,150.02891234999996,11.48507906666667,11.154764508333326,13.117606333333333,13.568271141666669,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:28:00-08:00,29.44,15.55,20.592569208333337,12.777778,35.0,19.916509041666664,20.563146975,188.2615146166667,150.28336761666662,11.482571983333333,11.155036550000004,13.112577916666668,13.564088550000001,0.052205665597858116,-0.16514791075702745,54.82717159817417
2020-02-16 02:29:00-08:00,29.44,15.55,20.607686116666667,12.777778,35.0,19.92620658333334,20.564178783333336,187.95910041666667,149.69146127500002,11.478912308333339,11.154875074999996,13.104174466666665,13.55501344166667,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:30:00-08:00,29.44,15.55,20.608045858333337,12.777778,35.0,19.90818179166667,20.54915550833333,188.55043867500004,147.08010697499998,11.47494575833333,11.153413574999998,13.090127325000003,13.542886908333333,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:31:00-08:00,29.44,15.55,20.595390958333336,12.777778,35.0,19.905705325,20.539900983333343,187.47536377499995,148.3312506,11.472269433333334,11.153784483333329,13.083135249999996,13.536266883333337,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:32:00-08:00,29.44,15.55,20.621618466666668,12.777778,35.0,19.913116541666668,20.544981649999993,187.84637655833333,150.57780876666666,11.470250558333335,11.154597441666668,13.079797925000006,13.534348208333332,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:33:00-08:00,29.44,15.55,20.58840943333333,12.777778,35.0,19.914738549999992,20.540584266666666,187.95035411666666,149.1076920333333,11.465553658333333,11.15403254166667,13.074019333333332,13.53081025,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:34:00-08:00,29.44,15.55,20.577143291666662,12.777778,35.0,19.919856349999996,20.550803500000004,188.88252639166663,148.87386499166666,11.460355666666663,11.152353825000004,13.067004700000004,13.526220133333334,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:35:00-08:00,29.44,15.55,20.61345811666666,12.777778,35.0,19.908254191666664,20.543137866666672,188.50535434166662,150.15332222500004,11.454442491666669,11.151022125,13.059615133333336,13.520848074999995,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:36:00-08:00,29.44,15.55,20.578757916666667,12.777778,35.0,19.913543875000006,20.539447025,188.32463033333332,149.4786697416667,11.447842875,11.148420966666666,13.049191008333334,13.510624558333326,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:37:00-08:00,29.44,15.55,20.55779640833333,12.777778,35.0,19.924826091666663,20.53923460833333,188.61469725000006,149.07255209166667,11.440988874999999,11.146445166666664,13.041426566666669,13.503011316666667,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:38:00-08:00,29.44,15.55,20.562853741666665,12.777778,35.0,19.90947990833333,20.548345191666666,187.51416650000004,148.88954469166666,11.434985158333324,11.145223875,13.032338899999992,13.495565416666663,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:39:00-08:00,29.44,15.55,20.564574825000005,12.777778,35.0,19.897628941666664,20.53930478333334,187.24959614166664,148.26147592499998,11.429832949999998,11.143822591666668,13.024485941666667,13.487059883333329,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:40:00-08:00,29.44,15.55,20.55831948333333,12.777778,35.0,19.909732816666665,20.54129764166667,189.30606337499995,149.13268639166668,11.426076358333331,11.14244588333333,13.01390065833334,13.478599958333335,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:41:00-08:00,29.44,15.55,20.566450008333334,12.777778,35.0,19.928622999999998,20.525571000000003,188.138923775,150.97605139999996,11.422376383333331,11.141507733333338,13.006460624999999,13.472847091666667,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:42:00-08:00,29.44,15.55,20.582487108333332,12.777778,35.0,19.907948016666655,20.52136691666667,187.95579736666664,152.30408313333334,11.419427958333335,11.142351491666668,13.000787549999997,13.465368633333332,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:43:00-08:00,29.44,15.55,20.56629660833333,12.777778,35.0,19.913709366666676,20.532851099999995,187.9968767583333,148.38301025833334,11.417902249999997,11.14257204166666,12.993371675,13.455355599999995,0.05578099036038844,-0.14297940552882757,54.95569901038711
2020-02-16 02:44:00-08:00,29.44,15.55,20.562427749999998,12.777778,35.0,19.906093441666666,20.53197653333334,189.6344183666666,151.23342498333335,11.415426024999997,11.141394333333333,12.98441863333333,13.445627849999997,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:45:00-08:00,29.44,15.55,20.55537950833333,12.777778,35.0,19.90547763333334,20.526186825000003,188.04583168333332,147.80142059999997,11.411045858333335,11.13938326666667,12.974137108333338,13.434018725,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:46:00-08:00,29.44,15.55,20.554144666666662,12.777778,35.0,19.910710833333326,20.50893173333333,188.24103390000002,148.9457295,11.406059908333333,11.135524774999999,12.959830258333339,13.418586583333338,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:47:00-08:00,29.44,15.55,20.540902150000004,12.777778,35.0,19.90025483333334,20.49934465,187.10750569999993,146.45419217500003,11.400913483333337,11.13089351666667,12.940579858333336,13.400457491666668,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:48:00-08:00,29.44,15.55,20.55294263333333,12.777778,35.0,19.90854514166666,20.508940566666663,188.39729344166665,146.33893434999993,11.394669874999998,11.125517533333339,12.922968958333332,13.38470135833333,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:49:00-08:00,29.44,15.55,20.558762408333344,12.777778,35.0,19.891834833333334,20.497516375000007,187.21985405,146.95969274166663,11.388684933333328,11.121724516666664,12.91059316666667,13.373723141666666,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:50:00-08:00,29.44,15.55,20.561086033333336,12.777778,35.0,19.90050988333334,20.49410394166667,189.22804092499993,146.77417344999995,11.381447491666664,11.117545741666667,12.899339316666666,13.361908691666667,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:51:00-08:00,29.44,15.55,20.521972575000003,12.777778,35.0,19.911756374999996,20.504238199999996,187.48199615833332,148.52492274999997,11.374950175,11.112773499999998,12.886705991666668,13.348696858333334,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:52:00-08:00,29.44,15.55,20.555699625000003,12.777778,35.0,19.903164041666663,20.489523233333337,188.65951859999996,151.15145134999997,11.36783713333333,11.108405641666666,12.87322209166667,13.33595804166667,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:53:00-08:00,29.44,15.55,20.53168381666667,12.777778,35.0,19.90057158333333,20.49075515833333,187.10248245833338,149.8327853083333,11.360776125,11.103924041666668,12.857269449999999,13.321437116666665,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:54:00-08:00,29.44,15.55,20.556685650000002,12.777778,35.0,19.898349149999998,20.475776725000003,187.47483039166667,146.81486765833333,11.354043591666663,11.100764533333331,12.845673133333333,13.311827358333334,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:55:00-08:00,29.44,15.55,20.5224109,12.777778,35.0,19.919262525000004,20.482811316666663,188.43668376666668,149.10294154166667,11.347746725000002,11.09769949166667,12.835482841666666,13.3009225,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:56:00-08:00,29.44,15.55,20.52951525833333,12.777778,35.0,19.887900858333335,20.474205216666668,186.31554784166673,146.83245734166664,11.341656358333333,11.095136375000004,12.823377341666667,13.288331200000005,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:57:00-08:00,29.44,15.55,20.521720924999997,12.777778,35.0,19.894582766666666,20.485396399999996,187.43897969166667,148.63172446666658,11.33623351666667,11.091759616666662,12.808595199999996,13.276285558333335,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:58:00-08:00,29.44,15.55,20.52615014166667,12.777778,35.0,19.885332500000004,20.474798025000002,187.49481568333331,151.06143321666667,11.328773533333335,11.088109691666666,12.792211250000003,13.263157425000003,0.05771693488510685,-0.1234313395587431,54.91071387810415
2020-02-16 02:59:00-08:00,29.44,15.55,20.513194141666663,12.777778,35.0,19.895052350000007,20.491867816666666,189.41000847499993,147.59045042500003,11.322980775,11.085145675000007,12.77802095,13.251921208333338,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:00:00-08:00,29.44,15.55,20.513418533333343,12.777778,35.0,19.89559751666667,20.487930408333334,188.85817068333327,151.59868589166666,11.319426499999997,11.084713325000001,12.769714908333334,13.245102758333337,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:01:00-08:00,29.44,15.55,20.530925308333334,12.777778,35.0,19.902727416666664,20.474566358333334,187.8880658583333,149.16276460833333,11.315996808333333,11.084309225,12.76027841666667,13.2383099,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:02:00-08:00,29.44,15.55,20.503299674999994,12.777778,35.0,19.90353470833333,20.473231466666668,188.85771321666672,148.15607231666664,11.312275516666672,11.08313130833333,12.752074499999997,13.231065258333334,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:03:00-08:00,29.44,15.55,20.503981741666664,12.777778,35.0,19.893919691666664,20.473211441666667,188.8757319,151.8764063583333,11.307975575,11.080786449999998,12.745080733333333,13.224142291666672,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:04:00-08:00,29.44,15.55,20.505072783333336,12.777778,35.0,19.8902979,20.46645980833333,188.13876335833336,149.1300740416667,11.304855058333333,11.079425441666668,12.736696900000002,13.215996324999997,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:05:00-08:00,29.44,15.55,20.489101608333332,12.777778,35.0,19.883968241666672,20.474702875,187.82153422499997,147.228866275,11.301569516666666,11.078425958333332,12.73057080833333,13.20826735833333,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:06:00-08:00,29.44,15.55,20.509700899999995,12.777778,35.0,19.871729400000003,20.45310041666666,187.83719007499994,147.2653991833334,11.29797978333333,11.076797850000002,12.723621866666669,13.200226608333336,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:07:00-08:00,29.44,15.55,20.500026291666668,12.777778,35.0,19.881114599999997,20.456848791666665,188.34828212500005,145.37987058333334,11.294418058333333,11.075295516666667,12.716064791666668,13.193200225000002,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:08:00-08:00,29.44,15.55,20.500314791666668,12.777778,35.0,19.8869523,20.4526632,188.5193890166666,142.89386551666672,11.290674375,11.073404241666667,12.705609758333331,13.184501241666668,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:09:00-08:00,29.44,15.55,20.50199467499999,12.777778,35.0,19.875154358333326,20.448256116666677,188.95255367499993,141.60514715833332,11.286971966666664,11.070998000000003,12.697955425,13.178537858333328,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:10:00-08:00,29.44,15.55,20.476806758333332,12.777778,35.0,19.87915595,20.4538706,189.41287319999998,145.42634302499997,11.28110805833333,11.067861416666666,12.688996416666665,13.169236925000002,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:11:00-08:00,29.44,15.55,20.49692665,12.777778,35.0,19.874927008333337,20.436714583333345,187.4608868333333,149.22728065833334,11.275333558333333,11.0652346,12.67793555,13.158640375000003,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:12:00-08:00,29.44,15.55,20.4963734,12.777778,35.0,19.886266374999995,20.436383449999997,187.92356226666664,149.03121716666666,11.270110266666672,11.064755241666665,12.669582241666667,13.150119833333331,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:13:00-08:00,29.44,15.55,20.489840283333333,12.777778,35.0,19.879327500000002,20.436692958333328,188.0805772416667,148.29429456666665,11.266479191666665,11.064387425,12.662029274999998,13.141613941666671,0.06344708081024272,-0.10570104015545478,54.8524283167659
2020-02-16 03:14:00-08:00,29.44,15.55,20.479964658333333,12.777778,35.0,19.867439708333336,20.442869383333328,188.2128781666667,147.0844384416666,11.26311045,11.063002083333336,12.655811324999998,13.134638441666663,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:15:00-08:00,29.44,15.55,20.475987816666667,12.777778,35.0,19.870298333333327,20.434287075,189.122681825,147.97668093333328,11.258469116666665,11.05961500833333,12.646296408333331,13.125365750000004,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:16:00-08:00,29.44,15.55,20.463666075000003,12.777778,35.0,19.86850674166667,20.43603104166667,188.08642039999995,146.97967268333335,11.252924633333334,11.05420923333333,12.628738541666662,13.10735229166667,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:17:00-08:00,29.44,15.55,20.473470900000002,12.777778,35.0,19.85769154166667,20.438930566666667,187.76106371666663,147.69079900000003,11.247178141666666,11.047924266666666,12.612238616666666,13.091433558333332,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:18:00-08:00,29.44,15.55,20.481381358333334,12.777778,35.0,19.86438494999999,20.426537133333333,187.71634335000002,143.63213850833333,11.241955924999997,11.043686624999998,12.597850158333333,13.078018116666668,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:19:00-08:00,29.44,15.55,20.467891275,12.777778,35.0,19.847168375000003,20.40752360833334,189.02599839166663,144.30002235833334,11.237845016666665,11.039692891666666,12.587274491666664,13.066369408333331,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:20:00-08:00,29.44,15.55,20.464284049999996,12.777778,35.0,19.870546108333333,20.425411224999998,187.20433575,146.781992975,11.232596749999999,11.035602274999995,12.575581166666668,13.054108991666665,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:21:00-08:00,29.44,15.55,20.473273225000003,12.777778,35.0,19.860287541666665,20.414066008333332,188.55738173333333,146.41747523333333,11.227662583333332,11.031698416666668,12.566128699999995,13.043743474999998,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:22:00-08:00,29.44,15.55,20.455151916666672,12.777778,35.0,19.85330706666667,20.430732716666675,186.74186205833334,143.76698124166666,11.222322508333331,11.028338683333336,12.557525016666666,13.034818225000004,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:23:00-08:00,29.44,15.55,20.445843075000003,12.777778,35.0,19.853612374999997,20.421794658333337,188.18259367500002,144.08467238333333,11.216961858333336,11.025013949999996,12.547821658333334,13.02570196666667,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:24:00-08:00,29.44,15.55,20.46112303333333,12.777778,35.0,19.85964799166667,20.427089691666666,187.94073653333328,145.0657834083333,11.211220575000002,11.019400308333335,12.53475825,13.01369525833333,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:25:00-08:00,29.44,15.55,20.477580258333337,12.777778,35.0,19.850159650000005,20.40969835,187.73946352499996,144.04680290833338,11.20657313333333,11.014112466666665,12.518621266666662,12.999014174999997,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:26:00-08:00,29.44,15.55,20.456557625000006,12.777778,35.0,19.860729033333335,20.418279908333332,189.46835213333333,146.5303068416667,11.200840474999998,11.006750316666665,12.498494283333335,12.979726675000002,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:27:00-08:00,29.44,15.55,20.45423793333333,12.777778,35.0,19.842228,20.38901841666666,187.96477547500004,149.82348124166666,11.194256216666664,10.999373508333337,12.47843640833334,12.962237641666668,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:28:00-08:00,29.44,15.55,20.446510025,12.777778,35.0,19.844283900000004,20.396484633333337,186.8932404916667,148.83343969999999,11.188048933333333,10.993479758333335,12.461772924999998,12.947246900000001,0.06323164599431412,-0.0943464294539407,54.93969228598482
2020-02-16 03:29:00-08:00,29.44,15.55,20.45613863333334,12.777778,35.0,19.84346434166667,20.393315041666668,187.4767823666667,153.23141901666662,11.183429291666664,10.989781875000004,12.449168924999999,12.936591358333336,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:30:00-08:00,29.44,15.55,20.44612250833333,12.777778,35.0,19.84281108333333,20.39888700833334,187.69683904166672,150.02532904999998,11.179682925000002,10.989556249999998,12.442041358333336,12.930561433333335,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:31:00-08:00,29.44,15.55,20.441480533333337,12.777778,35.0,19.84409799166666,20.398944133333334,188.6647293833333,149.3895551,11.176291249999997,10.989943341666667,12.435831091666667,12.925328716666662,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:32:00-08:00,29.44,15.55,20.435777299999998,12.777778,35.0,19.85021968333333,20.398840166666663,187.52709716666666,147.96227450833334,11.171606816666666,10.98804326666667,12.427433983333335,12.916602099999999,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:33:00-08:00,29.44,15.55,20.442322216666675,12.777778,35.0,19.843205766666664,20.399078700000004,188.06354315833332,145.34263533333333,11.165498099999999,10.985943591666663,12.418705641666664,12.907660058333331,0.06052745759739838,-0.08200431598872199,54.85491554265034
