time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 03:34:00-08:00,29.44,15.55,20.444400841666667,12.777778,35.0,19.824823450000004,20.388454024999994,188.24942643333327,146.8592174,11.160224875,10.982785799999998,12.40803130833333,12.897409649999997,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:35:00-08:00,29.44,15.55,20.425790016666664,12.777778,35.0,19.83607695,20.3843175,188.78564491666674,143.5312428833333,11.154863783333333,10.979893174999999,12.398397766666667,12.887639833333331,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:36:00-08:00,29.44,15.55,20.418109116666674,12.777778,35.0,19.838127158333332,20.38591854166667,188.92779309166656,144.86723008333328,11.148670491666671,10.977396758333333,12.388034550000006,12.877642458333332,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:37:00-08:00,29.44,15.55,20.412388016666664,12.777778,35.0,19.81955221666666,20.386180241666676,188.57793115833334,146.41887310833332,11.142764825000002,10.974850333333334,12.377885383333334,12.868428208333336,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:38:00-08:00,29.44,15.55,20.432220633333333,12.777778,35.0,19.829209758333338,20.383438116666657,188.735267875,148.24620539166665,11.137762033333331,10.973752875000002,12.372383850000002,12.863796866666666,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:39:00-08:00,29.44,15.55,20.433599041666657,12.777778,35.0,19.815776375,20.368683733333338,188.126811775,144.596245675,11.1341199,10.973241383333335,12.367475866666666,12.858999958333333,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:40:00-08:00,29.44,15.55,20.402722341666664,12.777778,35.0,19.823117449999998,20.36675702500001,187.80852639999992,148.3006302916667,11.129985950000002,10.971518775000002,12.360173266666667,12.852631816666669,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:41:00-08:00,29.44,15.55,20.400361075000003,12.777778,35.0,19.812987091666667,20.366137858333335,187.62329390833324,147.19345783333333,11.125790841666662,10.970425558333337,12.352367641666666,12.845281725,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:42:00-08:00,29.44,15.55,20.416217791666664,12.777778,35.0,19.822757358333334,20.355156741666658,187.5268399750001,145.93295648333333,11.12199885,10.968478008333332,12.344871633333332,12.837572075000006,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:43:00-08:00,29.44,15.55,20.405666025000002,12.777778,35.0,19.819207316666667,20.365887216666675,187.91334378333335,147.741087725,11.118133316666666,10.965646949999998,12.33508250833334,12.827595725,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:44:00-08:00,29.44,15.55,20.3976343,12.777778,35.0,19.794605125,20.361575249999994,187.45767898333335,146.66151884166663,11.113580675,10.961857691666665,12.32435478333333,12.819427416666668,0.06052745759739838,-0.08200431598872199,54.85491554265034
2020-02-16 03:45:00-08:00,29.44,15.55,20.409962375000003,12.777778,35.0,19.822606033333333,20.35276480833333,188.3330762,148.381887025,11.110057016666667,10.95822796666667,12.313069291666663,12.808942608333334,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:46:00-08:00,29.44,15.55,20.40221585833333,12.777778,35.0,19.81496479166667,20.35621220000001,188.43150924999995,144.17932083333338,11.107505083333333,10.955992583333334,12.303941291666664,12.800212724999998,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:47:00-08:00,29.44,15.55,20.391382166666663,12.777778,35.0,19.799877850000005,20.349821874999993,187.77504457499998,149.03508582499998,11.103627416666667,10.9537717,12.296619375000004,12.791518458333334,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:48:00-08:00,29.44,15.55,20.4004917,12.777778,35.0,19.805573675,20.34663745833334,189.09550174999995,147.68540392500003,11.100534875000001,10.951614200000002,12.286742108333339,12.782060325000003,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:49:00-08:00,29.44,15.55,20.390102624999997,12.777778,35.0,19.80307555833334,20.355530299999995,187.99994274999997,149.63747990833332,11.098156183333332,10.950464425,12.277939249999998,12.77467925,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:50:00-08:00,29.44,15.55,20.371202899999997,12.777778,35.0,19.808148458333335,20.344187499999997,188.23466917499994,148.3858724416667,11.095098708333328,10.951677241666665,12.273388683333332,12.77066166666667,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:51:00-08:00,29.44,15.55,20.354367883333335,12.777778,35.0,19.788962808333334,20.341988525,188.4369616666667,148.18989432499993,11.092760591666664,10.952890633333332,12.271254225000002,12.767068591666666,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:52:00-08:00,29.44,15.55,20.386368075000004,12.777778,35.0,19.799968575,20.342497666666663,188.33673795000004,151.15288015833337,11.09227395,10.955547866666665,12.271738358333332,12.768202733333334,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:53:00-08:00,29.44,15.55,20.36993815,12.777778,35.0,19.786590091666675,20.339001916666675,188.81361545,147.5993061,11.093148741666669,10.957441308333332,12.270118258333332,12.767508399999999,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:54:00-08:00,29.44,15.55,20.375918058333337,12.777778,35.0,19.789941000000006,20.35176779166667,187.38378927499997,142.44763665,11.092600641666667,10.9584377,12.262638258333336,12.762585533333338,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:55:00-08:00,29.44,15.55,20.3645944,12.777778,35.0,19.799344258333345,20.33342130833334,188.34480697500004,142.20982069166666,11.087071133333334,10.956117249999998,12.251535333333331,12.751458283333335,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:56:00-08:00,29.44,15.55,20.35733191666667,12.777778,35.0,19.783340883333334,20.32734509166666,187.48811742499998,138.89393745833334,11.081714808333336,10.954720016666666,12.241970149999997,12.740513349999992,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:57:00-08:00,29.44,15.55,20.372315091666668,12.777778,35.0,19.788920991666664,20.34300945833333,188.9640037833333,138.10766699166663,11.076235466666667,10.952735849999994,12.231988750000001,12.732935991666663,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:58:00-08:00,29.44,15.55,20.373193858333334,12.777778,35.0,19.781479825,20.3389252,187.17100590000004,139.511713025,11.069837674999997,10.948604625,12.223962075000003,12.723640741666665,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 03:59:00-08:00,29.44,15.55,20.39610405833334,12.777778,35.0,19.78620416666666,20.314330774999995,188.37998466666662,146.72205748333332,11.064298708333332,10.945677316666668,12.214189791666662,12.710529883333335,0.06069275386341225,-0.06638846716718261,54.99078659891846
2020-02-16 04:00:00-08:00,29.44,15.55,20.37740775833333,12.777778,35.0,19.783328883333343,20.319678258333333,187.5448487083332,149.40745709166674,11.05948791666667,10.942961516666665,12.204850500000001,12.698778375000002,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:01:00-08:00,29.44,15.55,20.370215916666666,12.777778,35.0,19.7791624,20.316805225,188.04332400833337,151.46712680833338,11.055214183333335,10.939499991666667,12.195690533333332,12.689607558333337,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:02:00-08:00,29.44,15.55,20.36913551666668,12.777778,35.0,19.770722066666664,20.303958824999995,187.13650285000006,149.10141767499996,11.05124898333333,10.936841508333336,12.187114474999996,12.681598000000001,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:03:00-08:00,29.44,15.55,20.36597595833334,12.777778,35.0,19.760911083333333,20.31510175833333,188.57049142499997,150.2923201166667,11.047494424999998,10.936561291666667,12.181119916666665,12.675778249999997,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:04:00-08:00,29.44,15.55,20.319621491666673,12.777778,35.0,19.76364421666666,20.324780624999995,188.52958462500004,151.0162771666666,11.043078033333334,10.934471316666663,12.172198641666665,12.66774965,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:05:00-08:00,29.44,15.55,20.35351461666666,12.777778,35.0,19.745911041666666,20.300878358333332,188.16457774999995,150.65329540833335,11.03778086666667,10.93096581666666,12.161972591666665,12.657018716666666,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:06:00-08:00,29.44,15.55,20.32573795833333,12.777778,35.0,19.76814805,20.314033083333342,189.19771922500004,149.1100361833333,11.033384975000002,10.927881574999999,12.153024658333331,12.647286733333333,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:07:00-08:00,29.44,15.55,20.339817274999994,12.777778,35.0,19.7648201,20.296100149999994,187.64453534166668,149.57675030000001,11.028460766666665,10.92533685833333,12.145884233333332,12.638790466666666,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:08:00-08:00,29.44,15.55,20.347362,12.777778,35.0,19.75666196666667,20.298105825,187.901805075,149.53953621666668,11.024351191666671,10.923248991666668,12.140175824999996,12.63283283333334,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:09:00-08:00,29.44,15.55,20.339101574999997,12.777778,35.0,19.7501792,20.289647883333338,188.25027979166666,147.89614397500003,11.019891066666663,10.920924525000002,12.134513750000002,12.626451958333336,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:10:00-08:00,29.44,15.55,20.316186099999996,12.777778,35.0,19.742241108333324,20.295781741666666,187.80355696666663,145.3757599333333,11.013922966666664,10.91659761666667,12.125012141666668,12.616584225000002,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:11:00-08:00,29.44,15.55,20.326006233333334,12.777778,35.0,19.74943190833334,20.294314266666667,188.57035960000005,151.17001202499998,11.007768375,10.9098333,12.110667516666664,12.60318278333333,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:12:00-08:00,29.44,15.55,20.33416429166667,12.777778,35.0,19.749109850000007,20.289862825000004,187.86182294166673,151.63427962499995,11.004119091666665,10.906029516666669,12.098856908333335,12.593269008333335,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:13:00-08:00,29.44,15.55,20.311530725000004,12.777778,35.0,19.73965641666667,20.283069016666666,188.80811386666667,150.32263366666663,11.001538125,10.906028641666666,12.094050833333334,12.587639958333332,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:14:00-08:00,29.44,15.55,20.3238263,12.777778,35.0,19.74667160833333,20.283142125,188.55177760833328,146.08166772499996,10.998967016666665,10.906247341666665,12.088882375000003,12.582212500000006,0.06110786343446655,-0.05009228720886843,55.031271331225604
2020-02-16 04:15:00-08:00,29.44,15.55,20.311699008333335,12.777778,35.0,19.750805758333332,20.27896765833333,189.6896663583334,147.7193140666667,10.993289725000004,10.902836658333333,12.078359250000004,12.572181583333334,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:16:00-08:00,29.44,15.55,20.318676483333324,12.777778,35.0,19.743213974999996,20.284194941666662,187.85899148333328,143.84770188333334,10.98801983333333,10.896631549999997,12.066558675000001,12.560149033333339,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:17:00-08:00,29.44,15.55,20.305192616666673,12.777778,35.0,19.754743958333336,20.277352,187.44890859166662,138.71221540000002,10.981777408333334,10.890995599999998,12.054235108333332,12.54680183333333,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:18:00-08:00,29.44,15.55,20.298491758333327,12.777778,35.0,19.742732766666663,20.276671683333333,189.02060798333332,146.73298914166674,10.97530874166667,10.884799075000002,12.04065780833334,12.532651091666663,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:19:00-08:00,29.44,15.55,20.31905058333333,12.777778,35.0,19.738860691666666,20.27858735833333,188.43784904166665,148.23239222499998,10.968851025000001,10.877086366666669,12.025643641666669,12.518064408333329,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:20:00-08:00,29.44,15.55,20.28644901666667,12.777778,35.0,19.74070716666667,20.263972225000007,186.76083312499998,143.86911620833337,10.964711949999998,10.873940441666667,12.014892708333333,12.50936331666667,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:21:00-08:00,29.44,15.55,20.27586756666667,12.777778,35.0,19.7345787,20.276767466666666,187.52550452499997,145.31260761666667,10.961261841666666,10.873233324999998,12.009323566666673,12.500155699999999,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:22:00-08:00,29.44,15.55,20.293800941666667,12.777778,35.0,19.71790854166667,20.27090511666666,187.9475056833334,149.83134217500006,10.956544724999995,10.870419833333333,12.00058735833333,12.492206633333334,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:23:00-08:00,29.44,15.55,20.29273174999999,12.777778,35.0,19.735242024999998,20.264207016666663,188.4065070666667,152.3486480666667,10.953100049999998,10.870705733333331,11.994401808333338,12.486835566666663,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:24:00-08:00,29.44,15.55,20.30376365,12.777778,35.0,19.72877698333333,20.268100066666673,187.94493392500002,151.7777372,10.951747808333332,10.871228175,11.988236300000002,12.48344102500001,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:25:00-08:00,29.44,15.55,20.302014925,12.777778,35.0,19.720316191666672,20.256871549999996,187.88656325000005,146.04953763333336,10.946332100000005,10.869105491666664,11.981375933333332,12.473325616666672,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:26:00-08:00,29.44,15.55,20.287657533333334,12.777778,35.0,19.725258508333333,20.259834275,189.19392659166672,149.31720994166668,10.939582341666668,10.866809633333336,11.969366849999998,12.46224876666667,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:27:00-08:00,29.44,15.55,20.291423650000002,12.777778,35.0,19.727594525000004,20.255325950000003,186.71886488333337,148.5923501333333,10.934114416666667,10.864256658333334,11.957603783333331,12.452867883333333,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:28:00-08:00,29.44,15.55,20.286015208333332,12.777778,35.0,19.714747525000003,20.25830454166667,187.87332220000008,140.73853023333328,10.93117765833333,10.863582783333335,11.948155633333334,12.448152191666663,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:29:00-08:00,29.44,15.55,20.293017566666663,12.777778,35.0,19.700940041666666,20.233745966666664,186.74366793333334,136.704753225,10.927074516666666,10.858768333333334,11.939593866666673,12.440989908333336,0.06082604099413481,-0.03988947540611892,55.06504161114357
2020-02-16 04:30:00-08:00,29.44,15.55,20.274228591666663,12.777778,35.0,19.706323333333337,20.241947258333333,189.18177243333332,139.58616090833328,10.920715733333337,10.853163291666666,11.928652791666666,12.430997741666669,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:31:00-08:00,29.44,15.55,20.279492608333342,12.777778,35.0,19.71580539166667,20.244365441666666,188.28261353333338,144.2770904166667,10.915122933333333,10.849904249999998,11.915568666666669,12.418852175000008,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:32:00-08:00,29.44,15.55,20.253425441666668,12.777778,35.0,19.69714555833333,20.233946525000004,188.63495474999996,151.03064412499998,10.908871908333333,10.845384066666664,11.902196124999998,12.407669424999998,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:33:00-08:00,29.44,15.55,20.276701066666664,12.777778,35.0,19.720395016666664,20.240489841666665,188.258649325,149.88077891666669,10.905874533333332,10.843890500000006,11.892958008333332,12.400195308333332,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:34:00-08:00,29.44,15.55,20.25756370833334,12.777778,35.0,19.70141545,20.232794941666675,187.6541166,147.47857111666661,10.905595425000001,10.845531958333332,11.89028279166667,12.39909444166667,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:35:00-08:00,29.44,15.55,20.270531725,12.777778,35.0,19.699310816666664,20.238128158333335,186.9333703,139.42637727500002,10.903995391666665,10.846190466666666,11.887222158333332,12.394487166666666,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:36:00-08:00,29.44,15.55,20.25310148333333,12.777778,35.0,19.696173866666665,20.2255578,190.3076973,131.80195571666664,10.900475366666665,10.844927291666668,11.881151233333336,12.387861625,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:37:00-08:00,29.44,15.55,20.268621375,12.777778,35.0,19.692342458333336,20.243705708333337,189.41400224999998,139.85920321666663,10.893643325,10.840628566666663,11.871227691666665,12.375583041666667,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:38:00-08:00,29.44,15.55,20.264098499999996,12.777778,35.0,19.698344674999994,20.235736325000005,188.47209437500004,142.869275725,10.882992483333332,10.833259600000002,11.858967983333333,12.361112041666665,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:39:00-08:00,29.44,15.55,20.25551348333333,12.777778,35.0,19.69687230833334,20.22373328333333,188.04469969999994,144.21319811666663,10.874661200000002,10.826679333333328,11.849159874999996,12.350052666666665,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:40:00-08:00,29.44,15.55,20.24891215833333,12.777778,35.0,19.68815629166667,20.221380949999993,187.99285086666669,147.23504919999996,10.866883383333334,10.821936950000003,11.839630008333334,12.337584208333336,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:41:00-08:00,29.44,15.55,20.267488725,12.777778,35.0,19.687341433333323,20.2132382,188.43416993333338,147.14349908333332,10.860158775000002,10.818025858333332,11.828888200000002,12.325799491666661,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:42:00-08:00,29.44,15.55,20.252221991666662,12.777778,35.0,19.679034291666667,20.207354100000007,187.49801100000002,149.45192645833333,10.857131474999994,10.815994183333334,11.819963166666662,12.319628525,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:43:00-08:00,29.44,15.55,20.24795249166666,12.777778,35.0,19.687603566666667,20.21858945,188.74915040833338,149.29359028333334,10.854645024999998,10.814299775,11.813899374999998,12.314265625000006,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:44:00-08:00,29.44,15.55,20.24709405833333,12.777778,35.0,19.673113008333328,20.20224771666666,188.65023811666666,150.68036468333332,10.850914891666667,10.813544641666665,11.80757615,12.30791781666667,0.06204775092904476,-0.02541257041985107,55.25329224273141
2020-02-16 04:45:00-08:00,29.44,15.55,20.240105683333333,12.777778,35.0,19.68116029166667,20.198110574999994,187.6663269916666,146.87926663333334,10.848295075,10.813224374999999,11.802113833333333,12.30185565,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:46:00-08:00,29.44,15.55,20.240738316666672,12.777778,35.0,19.66678083333334,20.18489958333333,187.86639390833335,142.66356034999995,10.844565466666669,10.811705783333336,11.792563141666665,12.292010308333333,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:47:00-08:00,29.44,15.55,20.244203583333334,12.777778,35.0,19.665773750000003,20.188683975,188.77937302499998,144.29852992500005,10.83927115,10.808308208333333,11.782348825000003,12.281502283333335,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:48:00-08:00,29.44,15.55,20.231001708333338,12.777778,35.0,19.66435933333333,20.177752333333334,189.37588285,145.71927606666662,10.833736508333335,10.805198649999998,11.77261310833333,12.271854558333333,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:49:00-08:00,29.44,15.55,20.23420131666667,12.777778,35.0,19.658073224999995,20.189225641666663,187.4060019833333,149.0128287083334,10.831039424999998,10.805328966666663,11.767639308333331,12.266313483333336,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:50:00-08:00,29.44,15.55,20.211386158333333,12.777778,35.0,19.658974533333332,20.179261916666665,187.85014171666668,150.48647583333334,10.82839333333333,10.804549391666663,11.761731533333334,12.260425399999999,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:51:00-08:00,29.44,15.55,20.217807325,12.777778,35.0,19.665249816666666,20.18592254166667,187.887589525,151.50591683333337,10.827823658333333,10.805701891666663,11.760236691666666,12.259438366666666,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:52:00-08:00,29.44,15.55,20.227008108333337,12.777778,35.0,19.64727198333333,20.18146825,188.0617928916667,150.344389475,10.828622308333333,10.808593733333332,11.760256225,12.258146500000002,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:53:00-08:00,29.44,15.55,20.241619775000004,12.777778,35.0,19.655400541666662,20.165698808333335,187.77583221666666,150.3534962,10.828530116666666,10.809750250000002,11.756904266666663,12.255075008333334,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:54:00-08:00,29.44,15.55,20.214763666666663,12.777778,35.0,19.655963291666676,20.185717774999997,188.28135668333337,153.77386261666663,10.8280124,10.811628108333334,11.75402111666666,12.250799899999997,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:55:00-08:00,29.44,15.55,20.202776433333327,12.777778,35.0,19.646921708333334,20.165643816666666,188.1790410416667,150.05942025000004,10.827209075,10.81289724166667,11.75296074166667,12.248104841666668,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:56:00-08:00,29.44,15.55,20.22060951666667,12.777778,35.0,19.642809499999995,20.17188619166667,188.323553475,150.1968582833333,10.825120974999999,10.812357658333335,11.748466675,12.24238141666667,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:57:00-08:00,29.44,15.55,20.19514453333334,12.777778,35.0,19.646331550000003,20.165291824999997,188.6039233416667,150.3467518166667,10.821466316666664,10.81207189166666,11.742746758333332,12.235336874999998,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:58:00-08:00,29.44,15.55,20.22290035000001,12.777778,35.0,19.640837991666668,20.161931174999996,188.48679137500002,145.31611105833332,10.819016624999998,10.810143066666667,11.736531783333334,12.229384083333338,0.061191914647602215,-0.01043671976050561,55.16882789131565
2020-02-16 04:59:00-08:00,29.44,15.55,20.197824424999997,12.777778,35.0,19.648376658333323,20.168095141666665,188.64518909166662,142.1978501833333,10.815491691666667,10.807404683333333,11.729942833333332,12.22406918333333,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:00:00-08:00,29.44,15.55,20.19649510833333,12.777778,35.0,19.642812216666673,20.158328833333332,188.31927563333332,141.925641325,10.811289124999998,10.804993224999995,11.720230275,12.21272540833333,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:01:00-08:00,29.44,15.55,20.1947531,12.777778,35.0,19.63868654166667,20.156855825,187.9673397833334,135.55562835833337,10.805322241666671,10.802028658333336,11.709458883333332,12.1989629,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:02:00-08:00,29.44,15.55,20.196607525,12.777778,35.0,19.64230538333333,20.15108735833333,189.32323656666668,144.76691680833335,10.797292575000002,10.796215600000004,11.697620133333336,12.184217275000004,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:03:00-08:00,29.44,15.55,20.198388208333323,12.777778,35.0,19.650928474999997,20.143539774999997,187.68974535833328,138.32049004166666,10.791151941666664,10.792924316666667,11.689368650000002,12.17275588333333,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:04:00-08:00,29.44,15.55,20.19202294166666,12.777778,35.0,19.624113491666662,20.15309005833333,188.82976438333333,139.7310410583333,10.7825697,10.78702435,11.676355433333336,12.156245316666666,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:05:00-08:00,29.44,15.55,20.18575364166666,12.777778,35.0,19.61738489166667,20.141551449999994,187.06855922500003,142.72106181666666,10.776012508333334,10.782962791666666,11.664894891666664,12.143335466666665,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:06:00-08:00,29.44,15.55,20.16695631666666,12.777778,35.0,19.627695825000004,20.144365075000003,188.43116397500006,142.57820245833335,10.76782295,10.778865166666668,11.652334308333335,12.128553358333338,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:07:00-08:00,29.44,15.55,20.176875425,12.777778,35.0,19.639803208333333,20.147614966666666,187.14907956666664,148.54502756666668,10.761747575,10.776433174999998,11.642039741666672,12.117335625,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:08:00-08:00,29.44,15.55,20.182264991666667,12.777778,35.0,19.621308458333324,20.136965225,188.14789645000002,147.5826722666667,10.757438725000002,10.775733991666666,11.634970175,12.10988555833333,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:09:00-08:00,29.44,15.55,20.173718266666675,12.777778,35.0,19.618915725,20.140932233333338,188.41567329166665,151.97681683333332,10.755705508333328,10.775597283333333,11.632200616666665,12.107088958333332,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:10:00-08:00,29.44,15.55,20.174230650000002,12.777778,35.0,19.626154041666663,20.130637425,187.5961373583333,149.90618379166665,10.756718366666666,10.776849891666664,11.628073199999998,12.104563,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:11:00-08:00,29.44,15.55,20.168518474999992,12.777778,35.0,19.593307716666672,20.1337663,188.21459576666663,151.25925335000002,10.759396491666658,10.778851624999998,11.625010449999996,12.103753258333336,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:12:00-08:00,29.44,15.55,20.156587225000006,12.777778,35.0,19.62579130833333,20.142308833333338,189.1279065083333,146.1656473833333,10.760302883333337,10.779853341666666,11.619979724999999,12.099997741666666,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:13:00-08:00,29.44,15.55,20.171087133333334,12.777778,35.0,19.598678041666656,20.121760316666663,187.92028349166674,151.03387149999998,10.758927441666666,10.779533966666666,11.615703925,12.099102066666664,0.0628584389940705,0.004452956894774766,55.08389750144441
2020-02-16 05:14:00-08:00,29.44,15.55,20.153328716666667,12.777778,35.0,19.603420858333333,20.123876366666664,186.9225832833333,148.55681222500002,10.757287991666665,10.778860450000003,11.612420291666664,12.095050716666671,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:15:00-08:00,29.44,15.55,20.163191183333332,12.777778,35.0,19.60669255833333,20.115766916666676,187.89490634999996,147.86734034166665,10.751983858333338,10.776066783333333,11.60517235,12.084243699999998,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:16:00-08:00,29.44,15.55,20.14478575833333,12.777778,35.0,19.593623633333333,20.11387610000001,188.71387900833332,146.91660385000003,10.747356491666668,10.772044683333332,11.599951541666666,12.078895308333328,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:17:00-08:00,29.44,15.55,20.149917175,12.777778,35.0,19.613350008333335,20.117568324999997,188.84249504999997,142.930531075,10.743340908333332,10.770413875000003,11.596249116666666,12.072674141666669,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:18:00-08:00,29.44,15.55,20.142404975,12.777778,35.0,19.598478316666668,20.117437608333333,186.79019120000007,144.28971518333336,10.738912825000003,10.768306625000001,11.587932808333333,12.062035524999999,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:19:00-08:00,29.44,15.55,20.147259441666662,12.777778,35.0,19.602268675,20.11312423333334,186.84632167500004,148.65517437500006,10.733140249999996,10.763867316666666,11.573656699999997,12.048586750000002,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:20:00-08:00,29.44,15.55,20.144330691666667,12.777778,35.0,19.596899016666658,20.113012183333332,187.6549158916667,152.80903295000002,10.729255283333332,10.760412641666669,11.563232666666664,12.036681191666666,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:21:00-08:00,29.44,15.55,20.140749025,12.777778,35.0,19.586157974999995,20.09840285,187.11923533333328,151.41335057499995,10.729914250000002,10.761403899999998,11.558941058333335,12.033728941666663,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:22:00-08:00,29.44,15.55,20.11504225833334,12.777778,35.0,19.586955024999995,20.110926175,187.81869796666672,150.2291724333333,10.732177366666665,10.764591116666669,11.559495058333331,12.036190891666669,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:23:00-08:00,29.44,15.55,20.12101853333333,12.777778,35.0,19.582143433333332,20.09834008333333,188.24422249166668,144.82573419166667,10.731410941666663,10.764641625,11.557424308333331,12.033236141666666,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:24:00-08:00,29.44,15.55,20.129570275,12.777778,35.0,19.587560225,20.100054758333332,187.59807909166668,149.38966234166668,10.728104700000001,10.76167630833333,11.550724483333331,12.025805083333333,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:25:00-08:00,29.44,15.55,20.141124583333337,12.777778,35.0,19.582529700000006,20.09390695833333,188.07249425000006,145.37899905833336,10.728466150000001,10.762469975,11.546705466666669,12.021655974999998,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:26:00-08:00,29.44,15.55,20.125944133333334,12.777778,35.0,19.587140374999993,20.096707733333332,187.63805745000005,144.54538370833333,10.726507391666667,10.762950625,11.542796049999998,12.016582475,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:27:00-08:00,29.44,15.55,20.138413266666664,12.777778,35.0,19.579486483333337,20.086892816666673,187.8082372333333,141.110117075,10.724776224999998,10.763073716666668,11.536255341666667,12.013036733333335,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:28:00-08:00,29.44,15.55,20.101855941666667,12.777778,35.0,19.570603349999995,20.08548545,187.8692872916666,141.17699866666672,10.720044658333334,10.759974625,11.52743103333333,12.002240558333336,0.06156348733506536,0.014787071826880712,55.166922703050844
2020-02-16 05:29:00-08:00,29.44,15.55,20.11676367500001,12.777778,35.0,19.58796548333334,20.083241033333323,189.22389427499996,143.58643849999999,10.71025055,10.75292098333333,11.512965291666664,11.984778,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:30:00-08:00,29.44,15.55,20.0986065,12.777778,35.0,19.571483141666658,20.08250469166666,188.64396069166668,145.17904203333333,10.701730391666668,10.748175866666664,11.499921124999998,11.970486466666667,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:31:00-08:00,29.44,15.55,20.116394483333334,12.777778,35.0,19.577772675000002,20.081417833333333,188.6729809583334,146.08562505833333,10.697163283333333,10.745686416666667,11.490152716666666,11.960580599999993,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:32:00-08:00,29.44,15.55,20.114959733333333,12.777778,35.0,19.556825683333333,20.069958883333335,186.66762074999997,144.72308837499997,10.692961983333332,10.742595441666664,11.481657825000003,11.95078180833333,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:33:00-08:00,29.44,15.55,20.10357933333334,12.777778,35.0,19.55747683333333,20.07729233333332,187.90000086666666,146.97704535833333,10.688365799999998,10.737427900000002,11.470432908333331,11.939508066666665,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:34:00-08:00,29.44,15.55,20.09989163333334,12.777778,35.0,19.550611649999997,20.074002716666666,188.3789214916666,148.04212535833332,10.683705341666666,10.733426708333337,11.461202375000001,11.929733191666665,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:35:00-08:00,29.44,15.55,20.109766833333335,12.777778,35.0,19.57206950000001,20.066960075000004,188.35057069166672,147.5495495416666,10.681607399999999,10.732254816666666,11.455038108333335,11.923000791666663,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:36:00-08:00,29.44,15.55,20.098963575000003,12.777778,35.0,19.547573341666666,20.052561799999996,187.96374591666662,152.8421887666667,10.678564608333335,10.730231550000001,11.448785833333336,11.915043166666663,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:37:00-08:00,29.44,15.55,20.10027504166667,12.777778,35.0,19.55839767499999,20.062408475,187.42130806666674,153.62478313333332,10.676950066666667,10.729513833333334,11.44513915,11.912332075,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:38:00-08:00,29.44,15.55,20.099034641666663,12.777778,35.0,19.544848825000006,20.05807867499999,188.45854214999994,153.26619886666666,10.67334080833333,10.72833671666667,11.439287091666664,11.907004083333334,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:39:00-08:00,29.44,15.55,20.101536408333338,12.777778,35.0,19.552989950000004,20.051382099999998,188.2363356333333,152.14123665,10.67147144166667,10.727679524999997,11.43313486666667,11.899539691666668,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:40:00-08:00,29.44,15.55,20.092545933333327,12.777778,35.0,19.54988710833333,20.046599899999997,189.11892375000008,152.30089171666663,10.669696891666671,10.726678408333335,11.42750759166667,11.894546100000003,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:41:00-08:00,29.44,15.55,20.083249133333336,12.777778,35.0,19.550608683333333,20.049743425,187.6951766583334,151.82644949999997,10.669455574999999,10.726121066666668,11.422196233333333,11.890913108333333,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:42:00-08:00,29.44,15.55,20.099727050000002,12.777778,35.0,19.548734833333338,20.05035531666666,188.69004643333335,147.3866791,10.668755291666665,10.72491553333333,11.41646015,11.885579166666666,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:43:00-08:00,29.44,15.55,20.07526915,12.777778,35.0,19.551047358333335,20.042787058333335,187.38734615833334,148.85865049166657,10.666902524999996,10.724089158333333,11.412100491666667,11.880860308333327,0.05926757141929881,0.025158570279328076,55.13660584225418
2020-02-16 05:44:00-08:00,29.44,15.55,20.082157841666664,12.777778,35.0,19.550999358333335,20.04424801666666,187.53708301666663,154.37023219999995,10.664406533333333,10.722198541666668,11.406900450000004,11.873507691666665,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:45:00-08:00,29.44,15.55,20.081585508333333,12.777778,35.0,19.53461761666666,20.031062308333333,188.33690176666667,153.8399487666666,10.662909474999998,10.720596808333333,11.401431133333329,11.867551266666668,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:46:00-08:00,29.44,15.55,20.078944375,12.777778,35.0,19.540133816666664,20.043402141666665,187.16416216666673,152.69820388333338,10.664421491666667,10.72265179166667,11.399314083333335,11.86614781666667,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:47:00-08:00,29.44,15.55,20.078651833333335,12.777778,35.0,19.54429008333333,20.03359489166667,189.07821771666664,152.27081514166665,10.666162016666666,10.724778983333334,11.39632823333333,11.864985500000001,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:48:00-08:00,29.44,15.55,20.070715175,12.777778,35.0,19.539615525000002,20.03732714166667,188.0566525333333,152.11686260833338,10.668172083333333,10.727352391666667,11.394067691666665,11.86334115,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:49:00-08:00,29.44,15.55,20.075246275,12.777778,35.0,19.535547800000003,20.036590574999998,187.6364894166667,150.86861775833327,10.66742971666667,10.724216875000002,11.387895108333332,11.856114391666667,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:50:00-08:00,29.44,15.55,20.05787182500001,12.777778,35.0,19.532967616666664,20.02401764166666,188.74974559999998,148.72914009999997,10.662221433333332,10.717704175,11.374464058333334,11.843030758333335,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:51:00-08:00,29.44,15.55,20.055673283333327,12.777778,35.0,19.535974108333342,20.01180150833334,189.5808217583334,149.43896061666666,10.655794324999997,10.713449266666666,11.362365591666663,11.830740325,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:52:00-08:00,29.44,15.55,20.06299533333334,12.777778,35.0,19.534390924999993,20.02254584999999,187.8481357333333,143.151001975,10.65525530833333,10.71188465,11.35452730833333,11.825117166666663,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:53:00-08:00,29.44,15.55,20.060066608333333,12.777778,35.0,19.53527904166666,20.021137300000003,189.15689430833334,144.28897188333332,10.649264433333336,10.707284758333337,11.344414524999998,11.81655611666667,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:54:00-08:00,29.44,15.55,20.06555578333333,12.777778,35.0,19.525208791666667,20.006896191666677,187.3021050833334,147.81213008333333,10.64465311666667,10.705237999999998,11.338592266666666,11.809626708333335,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:55:00-08:00,29.44,15.55,20.051021666666664,12.777778,35.0,19.524418566666665,20.011352350000003,188.50602482500005,143.57912509166667,10.641462183333328,10.705979858333333,11.335172149999998,11.805764950000002,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:56:00-08:00,29.44,15.55,20.061918608333336,12.777778,35.0,19.525232775000003,20.002098808333333,186.96707034999997,145.030700925,10.639854349999998,10.706072675,11.327698716666664,11.802051641666663,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:57:00-08:00,29.44,15.55,20.056626791666666,12.777778,35.0,19.523529658333334,20.005309083333326,188.07322027500007,146.81698014166668,10.636475874999999,10.703490800000003,11.321695174999997,11.794817758333332,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:58:00-08:00,29.44,15.55,20.04825190833333,12.777778,35.0,19.531417466666664,20.00467834166667,188.02635349166667,146.68189921666664,10.632079674999998,10.700245116666668,11.313882683333334,11.787103708333337,0.05875096384424428,0.029472160414036764,55.00086235759162
2020-02-16 05:59:00-08:00,29.44,15.55,20.04252671666666,12.777778,35.0,19.514406491666673,20.017252341666666,188.01795195833327,140.44699120833332,10.624709941666667,10.694373975000001,11.299674900000001,11.773355616666663,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:00:00-08:00,29.44,15.55,20.051318999999996,12.777778,35.0,19.508341783333325,19.998004725,187.23727147500003,134.46951772500003,10.610502183333336,10.682644358333333,11.282233908333332,11.750967475,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:01:00-08:00,29.44,15.55,20.048284324999997,12.777778,35.0,19.51901255000001,19.996579666666666,189.55711348333338,137.1705961916667,10.597938816666662,10.673501241666669,11.263627991666668,11.732631166666662,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:02:00-08:00,29.44,15.55,20.038653708333342,12.777778,35.0,19.513294208333328,19.991392516666675,188.24807587499998,141.87244895,10.590271591666667,10.666747758333335,11.252059433333335,11.721813633333333,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:03:00-08:00,29.44,15.55,20.03872515,12.777778,35.0,19.511268516666668,20.00394904166666,188.52333390833337,149.51122591666666,10.58265053333333,10.65988315,11.243660983333335,11.711571458333339,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:04:00-08:00,29.44,15.55,20.04369803333334,12.777778,35.0,19.50681855833333,19.984377758333334,188.18385455833328,154.4069898333333,10.574868866666664,10.651264349999998,11.231366758333337,11.700847666666672,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:05:00-08:00,29.44,15.55,20.032581824999998,12.777778,35.0,19.50478731666666,19.98401491666667,187.75206079999992,149.18525685833336,10.570932866666668,10.647728425000002,11.226119975,11.694084424999996,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:06:00-08:00,29.44,15.55,20.02372346666667,12.777778,35.0,19.4939001,19.987257600000003,187.4120894333333,153.53520369166668,10.568948483333335,10.647634541666669,11.218734966666664,11.68985435,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:07:00-08:00,29.44,15.55,20.018197041666667,12.777778,35.0,19.49174561666667,19.996353125,187.83577551666667,148.8890494583333,10.564159283333336,10.642923850000004,11.212498425000001,11.681495816666665,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:08:00-08:00,29.44,15.55,20.015351866666666,12.777778,35.0,19.492888224999998,19.978183441666665,188.3670257666667,146.89903865833332,10.558370208333333,10.637997699999998,11.203397225,11.672261291666668,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:09:00-08:00,29.44,15.55,20.01446889166667,12.777778,35.0,19.496862525,19.965670224999997,186.77661365,155.379202575,10.556994675,10.635282133333334,11.196720816666671,11.666229433333333,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:10:00-08:00,29.44,15.55,20.01371549166668,12.777778,35.0,19.489296666666664,19.959750783333323,187.41818820833333,146.49790829999998,10.555510733333335,10.633221333333331,11.191662200000001,11.662208991666663,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:11:00-08:00,29.44,15.55,20.01283623333334,12.777778,35.0,19.495836074999996,19.971589975000008,187.95280718333333,151.45356623333325,10.551254649999997,10.628641708333328,11.185052974999998,11.652088266666661,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:12:00-08:00,29.44,15.55,20.0150477,12.777778,35.0,19.48184506666666,19.967401283333338,188.07388714166666,139.5708932166666,10.541875349999996,10.619028341666667,11.17036981666667,11.639185475000007,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:13:00-08:00,29.44,15.55,19.994589816666668,12.777778,35.0,19.491596025,19.96861543333334,187.7826443916667,155.89504025,10.537623958333334,10.616415774999998,11.161324158333331,11.634131591666664,0.057466772544448354,0.0373599785061737,54.9603177238284
2020-02-16 06:14:00-08:00,29.44,15.55,20.019174975000006,12.777778,35.0,19.481910683333332,19.964810791666668,188.4034165583333,153.40560085833334,10.532625991666665,10.611072300000002,11.155392191666667,11.624004533333334,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:15:00-08:00,29.44,15.55,20.00448008333333,12.777778,35.0,19.49234102499999,19.966751116666668,189.5036804166666,157.4554881666667,10.527546516666668,10.603720724999999,11.141765275000003,11.612904016666667,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:16:00-08:00,29.44,15.55,19.99594244166667,12.777778,35.0,19.467061774999994,19.960585283333327,189.8159230333334,153.54005373333334,10.521658625000002,10.599410658333335,11.132521716666668,11.6050988,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:17:00-08:00,29.44,15.55,20.01152317499999,12.777778,35.0,19.468821100000007,19.9540378,187.44636271666664,154.64292354166668,10.518310691666667,10.59623575,11.125591083333335,11.596748999999999,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:18:00-08:00,29.44,15.55,19.99780804166667,12.777778,35.0,19.46256540833333,19.952234091666657,188.68561379999994,154.85594775833334,10.513672408333331,10.592002883333333,11.115510383333337,11.587444291666667,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:19:00-08:00,29.44,15.55,19.999940516666673,12.777778,35.0,19.469686908333337,19.951283875,187.821205525,146.77010224166665,10.509259983333335,10.588022733333332,11.107122308333334,11.579253125000005,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:20:00-08:00,29.44,15.55,19.997859566666666,12.777778,35.0,19.471232766666663,19.946474575000007,188.48965473333334,142.9792018916667,10.505020008333334,10.585387824999998,11.099863891666669,11.571446599999998,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:21:00-08:00,29.44,15.55,19.992166408333333,12.777778,35.0,19.474424750000004,19.949394616666666,187.9601866333333,147.55463311666665,10.499970925000005,10.581313416666662,11.094218691666669,11.562904191666664,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:22:00-08:00,29.44,15.55,19.97776130833334,12.777778,35.0,19.470824716666666,19.94096929166667,188.47787899166667,159.11517334166666,10.494447541666668,10.575047583333337,11.081702758333337,11.552373199999998,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:23:00-08:00,29.44,15.55,19.989402716666664,12.777778,35.0,19.469478691666666,19.931716175000002,187.1696796416667,159.25694655833334,10.48981605833333,10.570273349999999,11.072496366666671,11.544621983333332,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:24:00-08:00,29.44,15.55,19.963401616666665,12.777778,35.0,19.475619141666666,19.93854185000001,187.85882389166673,157.79386881666667,10.486225666666666,10.568253024999999,11.064812274999998,11.537789216666665,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:25:00-08:00,29.44,15.55,19.988179725000002,12.777778,35.0,19.456771991666663,19.937256791666673,188.03018343333326,148.6187433666667,10.482513283333331,10.566439999999995,11.061550474999997,11.532507075,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:26:00-08:00,29.44,15.55,19.98185640833333,12.777778,35.0,19.452150533333334,19.93258850833333,188.05933004999994,154.4311464166667,10.478613100000002,10.563291158333334,11.058971091666665,11.52791790833333,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:27:00-08:00,29.44,15.55,19.977393683333332,12.777778,35.0,19.457380116666673,19.91983259999999,187.73109419166664,148.7261397416667,10.475436008333332,10.559943858333332,11.05657699166667,11.522477283333336,0.0557002603547967,0.039733206876932464,55.08515783667617
