time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 06:28:00-08:00,29.44,15.55,19.974369916666664,12.777778,35.0,19.462515500000002,19.919408441666665,189.04253885833342,150.35281304999998,10.470919941666667,10.557035341666667,11.048095499999999,11.515888125,0.0557002603547967,0.039733206876932464,55.08515783667617
2020-02-16 06:29:00-08:00,29.44,15.55,19.987530666666668,12.777778,35.0,19.44616638333334,19.913979125000004,189.21509987499996,148.61393256666668,10.467202633333335,10.55540498333333,11.042557483333333,11.50826885,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:30:00-08:00,29.44,15.55,19.977918408333334,12.777778,35.0,19.449647149999997,19.918446049999996,188.4592493666667,148.89223256666668,10.464003383333331,10.5520865,11.032144999999996,11.499786908333334,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:31:00-08:00,29.44,15.55,19.971237808333335,12.777778,35.0,19.446921841666658,19.921016325000004,187.7868418166666,139.70141775,10.456812524999997,10.54490858333333,11.01681349166667,11.487736316666668,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:32:00-08:00,29.44,15.55,19.96021758333334,12.777778,35.0,19.4414673,19.910651316666666,188.36582046666666,150.32877374999998,10.450615083333334,10.540616841666665,11.009183483333336,11.478476383333334,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:33:00-08:00,29.44,15.55,19.972204391666665,12.777778,35.0,19.430119075,19.900390933333327,188.54807691666662,150.26720735000006,10.445427991666667,10.537787274999998,11.004149591666664,11.473932458333334,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:34:00-08:00,29.44,15.55,19.957366591666666,12.777778,35.0,19.43136860833334,19.89988995,188.76641074166668,143.26714348333334,10.442286691666661,10.536227716666668,11.002210583333333,11.468290766666666,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:35:00-08:00,29.44,15.55,19.96075533333333,12.777778,35.0,19.43593814166666,19.90150719999999,187.87379053333328,152.52626719999998,10.438669425000004,10.533617491666668,10.992036208333332,11.461846125,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:36:00-08:00,29.44,15.55,19.951072833333335,12.777778,35.0,19.42846435,19.897677724999994,187.70858587499998,150.93130490833332,10.434204599999997,10.527912175,10.985895766666664,11.455189758333336,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:37:00-08:00,29.44,15.55,19.959793383333324,12.777778,35.0,19.42866025833333,19.89945011666666,188.18583148333337,160.91057915000007,10.42994085,10.524303891666671,10.975996241666666,11.448555675,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:38:00-08:00,29.44,15.55,19.948290875000005,12.777778,35.0,19.426883116666666,19.89803198333334,188.53544289166672,146.06430409166666,10.426672058333333,10.52168883333333,10.969957541666664,11.442713849999997,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:39:00-08:00,29.44,15.55,19.93077901666667,12.777778,35.0,19.42115363333333,19.893667474999997,187.7030358666667,148.15663542499996,10.421824866666665,10.517304574999999,10.965030833333335,11.43649856666666,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:40:00-08:00,29.44,15.55,19.950933041666662,12.777778,35.0,19.431217466666666,19.892133974999993,189.28590940000004,155.13995775,10.419344474999999,10.5166128,10.958904199999997,11.431132366666668,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:41:00-08:00,29.44,15.55,19.944996858333337,12.777778,35.0,19.42367455833333,19.890702083333338,189.47421317499996,148.79274964166663,10.415819474999996,10.514212075,10.949493525,11.422960400000001,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:42:00-08:00,29.44,15.55,19.93013635,12.777778,35.0,19.429095374999992,19.887243650000006,188.17664432499998,157.00336830000006,10.412978900000002,10.513283724999997,10.940830424999996,11.41597718333333,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:43:00-08:00,29.44,15.55,19.93462423333334,12.777778,35.0,19.43013523333334,19.887602583333322,188.75543163333325,149.49502114166665,10.413815783333332,10.515175383333334,10.93875713333333,11.414117874999993,0.05319863601327698,0.04702121511083972,55.09914316612412
2020-02-16 06:44:00-08:00,29.44,15.55,19.918143724999997,12.777778,35.0,19.431459833333324,19.888529316666673,187.2995708666666,142.88000804166666,10.411135199999997,10.513424616666665,10.929549766666662,11.406825083333334,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:45:00-08:00,29.44,15.55,19.92894086666667,12.777778,35.0,19.40970193333333,19.866957474999996,189.27379911666668,135.03466112499999,10.404409341666668,10.508946066666669,10.922914608333334,11.396310991666667,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:46:00-08:00,29.44,15.55,19.90274389166667,12.777778,35.0,19.42650416666667,19.88306558333334,187.39150341666675,153.3779102916666,10.397907416666664,10.504641225,10.912312991666663,11.387575791666668,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:47:00-08:00,29.44,15.55,19.942204375,12.777778,35.0,19.421601091666666,19.878038991666667,189.46089701666662,135.34127132500004,10.391431566666666,10.498789549999998,10.90472735,11.378048383333338,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:48:00-08:00,29.44,15.55,19.914060058333337,12.777778,35.0,19.407106466666665,19.87535565833333,188.76029754999996,152.92895851666668,10.381824125000003,10.489322324999996,10.891483783333333,11.364359916666668,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:49:00-08:00,29.44,15.55,19.934926149999992,12.777778,35.0,19.420111858333332,19.883179516666665,189.01979459999998,143.10387740833332,10.376033866666667,10.48593625,10.88526783333333,11.356864333333332,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:50:00-08:00,29.44,15.55,19.919397625,12.777778,35.0,19.40667918333333,19.864149716666667,188.14569064166665,150.20125999166666,10.376128116666669,10.488953300000002,10.881552775,11.354649641666667,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:51:00-08:00,29.44,15.55,19.899440066666667,12.777778,35.0,19.396261533333337,19.87333493333333,188.45922992500007,141.45285439166673,10.372168758333334,10.487110958333334,10.874673308333334,11.348189516666666,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:52:00-08:00,29.44,15.55,19.928992800000007,12.777778,35.0,19.399250825,19.879992975,187.823624025,147.28868705833335,10.36882866666667,10.485036825000002,10.868912083333331,11.343681566666664,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:53:00-08:00,29.44,15.55,19.923786616666657,12.777778,35.0,19.39110235,19.847329700000003,188.68447750833337,146.99571190833336,10.366319191666665,10.484000599999998,10.86531465,11.33836715,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:54:00-08:00,29.44,15.55,19.91305686666667,12.777778,35.0,19.395362016666674,19.848170941666663,187.62399259999998,149.22259446666666,10.363024883333331,10.482251275000001,10.860211925000009,11.332585591666666,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:55:00-08:00,29.44,15.55,19.90529304166667,12.777778,35.0,19.401492675000004,19.833451500000006,188.65823256666656,148.98376612499996,10.359198599999997,10.47975934166667,10.852861749999999,11.324923141666668,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:56:00-08:00,29.44,15.55,19.90596188333333,12.777778,35.0,19.395246866666675,19.84873335,187.69839349999998,145.712887325,10.356543300000002,10.478652616666665,10.847914399999999,11.318885166666668,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:57:00-08:00,29.44,15.55,19.884755449999997,12.777778,35.0,19.395551958333332,19.845106808333334,187.3828746666667,147.1753198333333,10.352512441666669,10.476887900000001,10.841279491666665,11.311335541666669,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:58:00-08:00,29.44,15.55,19.869005758333326,12.777778,35.0,19.39025535833333,19.842745349999994,188.58345581666663,148.76883106666662,10.347571433333338,10.47407125,10.832912283333338,11.302988708333332,0.05382750214060304,0.057259793139568194,55.02402327305795
2020-02-16 06:59:00-08:00,29.44,15.55,19.901397641666666,12.777778,35.0,19.389579024999996,19.836951441666674,187.88440415,142.0571657,10.343872533333334,10.471863733333329,10.822605083333332,11.296076799999998,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:00:00-08:00,29.44,15.55,19.894652899999993,12.777778,35.0,19.392268833333336,19.83515126666667,188.8113753666666,136.18912285,10.339523375,10.468719816666665,10.814989883333336,11.287401649999998,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:01:00-08:00,23.333,21.11,19.905783216666666,12.777778,35.0,19.39291300833333,19.837588974999996,287.6226133916668,200.69305485833334,10.333636508333335,10.46380995,11.285130433333336,11.796187966666668,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:02:00-08:00,23.333,21.11,19.86459096666666,12.777778,35.0,19.277099949999997,19.84053338333333,581.0499395166667,416.9961771833332,10.327054366666665,10.458097475,20.197984483333332,14.905292199999996,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:03:00-08:00,23.333,21.11,19.872458824999992,12.777778,35.0,19.11212790833333,19.822102733333335,616.1955423916669,441.5514707166666,10.322402466666668,10.455631908333334,34.764578833333324,16.612513950000004,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:04:00-08:00,23.333,21.11,19.88349719999999,12.777778,35.0,20.383256425000003,19.818328808333334,609.9551564083333,449.61265878333336,10.31583174166667,10.451887183333332,43.26744578333332,16.34471356666667,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:05:00-08:00,23.333,21.11,19.876221675000004,12.777778,35.0,22.989136316666663,19.826603108333334,620.8933476333332,464.925539425,10.31190459166667,10.448403683333337,47.40299114166667,19.604557958333334,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:06:00-08:00,23.333,21.11,19.880263758333335,12.777778,35.0,25.38335475833333,19.822454816666667,642.5363388083331,483.25779395833337,10.310838358333337,10.447182908333334,49.39143435833333,27.896661474999995,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:07:00-08:00,23.333,21.11,19.861233591666668,12.777778,35.0,27.166966666666674,19.83628345833333,677.4577998,506.6050648916666,10.309670616666663,10.446991016666667,50.30326866666666,34.558706483333346,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:08:00-08:00,23.333,21.11,19.877224508333327,12.777778,35.0,28.41110576666666,19.839009024999992,719.8284118333332,524.6518514,10.307075875000002,10.446377616666672,50.244197533333335,37.952244725,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:09:00-08:00,23.333,21.11,19.867340366666667,12.777778,35.0,29.18862044166667,19.875104083333333,756.3104639916667,541.8768239166667,10.306334025000002,10.447231683333335,49.61195416666666,39.47242569166667,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:10:00-08:00,23.333,21.11,19.882140750000005,12.777778,35.0,29.630892966666668,19.922285400000003,792.0552774583333,561.7892200916667,10.305162924999994,10.446208133333332,48.95741730833333,39.998568983333335,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:11:00-08:00,23.333,21.11,19.883118325000005,12.777778,35.0,29.819868391666663,19.978241599999997,834.3328628416667,581.5995498583333,10.300011716666667,10.442921033333336,48.50524485833332,39.91634179166667,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:12:00-08:00,23.333,21.11,19.889941533333342,12.777778,35.0,29.855358691666652,20.037099366666673,868.5168985416665,601.1305216500002,10.295311425000001,10.439255049999996,48.26991683333333,39.463371675000005,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:13:00-08:00,23.333,21.11,19.86957483333334,12.777778,35.0,29.838221933333323,20.114480649999997,902.7791864999997,616.8392685166666,10.297245383333328,10.441636350000001,48.24633514166668,38.95785655833333,4093.175260449922,0.06622629207298046,4176.197972765327
2020-02-16 07:14:00-08:00,23.333,21.11,19.92370316666667,12.777778,35.0,29.83958806666666,20.178025875000007,937.4637196666667,640.4593464999998,10.296428525000003,10.440083891666667,48.31908299166668,38.56266518333333,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:15:00-08:00,23.333,21.11,19.943116841666665,12.777778,35.0,29.850297091666658,20.252750525000003,963.8674153833333,655.8658523333335,10.292984358333335,10.435360266666667,48.355614316666646,38.30367176666665,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:16:00-08:00,23.333,21.11,19.934044391666678,12.777778,35.0,29.872342741666678,20.330468458333332,992.8428853749998,678.3271769583334,10.288126158333332,10.431434241666667,48.40836600000001,38.16190079166667,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:17:00-08:00,23.333,21.11,19.940775349999992,12.777778,35.0,29.873888824999995,20.389683899999998,1015.1782633583335,696.6705123249999,10.284001574999998,10.429596800000002,48.44105598333335,38.07440518333333,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:18:00-08:00,23.333,21.11,19.94229810833333,12.777778,35.0,29.91933808333334,20.47171540833333,1045.3174560916664,722.0336283,10.277575316666661,10.42641120833333,48.46420419166667,38.00220838333333,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:19:00-08:00,23.333,21.11,19.96303915,12.777778,35.0,29.906797916666672,20.543361858333338,1072.167836516667,742.6581237416666,10.276743683333336,10.428333183333331,48.56276228333333,37.97047534166667,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:20:00-08:00,23.333,21.11,19.963515400000006,12.777778,35.0,29.88882746666666,20.60411614166667,1093.9305684583333,755.789015716667,10.27928780833333,10.431462374999999,48.58756080833333,37.952853525,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:21:00-08:00,23.333,21.11,19.989431366666672,12.777778,35.0,29.911429466666668,20.680256941666666,1110.97929585,776.7563695,10.279571466666669,10.431486366666668,48.62364955000002,37.93013880833334,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:22:00-08:00,23.333,21.11,20.000741841666663,12.777778,35.0,29.913811466666665,20.745814783333334,1130.422335758333,795.6753550083332,10.279105966666668,10.432797775000001,48.61237075833333,37.875959758333344,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:23:00-08:00,23.333,21.11,20.0322033,12.777778,35.0,29.90902213333333,20.818988733333338,1151.735509233333,814.8428237750003,10.280059249999999,10.435528358333332,48.60880781666666,37.80956856666668,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:24:00-08:00,23.333,21.11,20.03189910833333,12.777778,35.0,29.904051324999998,20.89113248333333,1168.631803333333,834.0704930583335,10.283370741666664,10.438345883333337,48.564055749999994,37.734795224999985,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:25:00-08:00,23.333,21.11,20.048314766666667,12.777778,35.0,29.891224491666673,20.969006824999997,1187.86635445,852.1383103166665,10.287320741666669,10.442948966666666,48.566852199999985,37.687747166666675,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:26:00-08:00,23.333,21.11,20.060795941666665,12.777778,35.0,29.876040849999995,21.03313743333333,1206.3844684833336,871.1210459333337,10.291163374999998,10.447367775,48.57070520833335,37.6537909,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:27:00-08:00,23.333,21.11,20.097537599999992,12.777778,35.0,29.860810766666656,21.10572943333333,1216.6854044916665,887.6318181166666,10.292914050000002,10.45185084166667,48.573907750000025,37.60102639999998,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:28:00-08:00,23.333,21.11,20.091620025,12.777778,35.0,29.827509816666666,21.18339404166667,1234.2944142833335,901.6526011250002,10.295907524999999,10.455174008333332,48.531897641666674,37.5510779,3765.015247545682,0.07174006968820082,3896.1770495381475
2020-02-16 07:29:00-08:00,23.333,21.11,20.117221499999996,12.777778,35.0,29.81276293333333,21.25240044166667,1255.3993540333333,917.7378102750001,10.297681974999998,10.457792408333335,48.51537870833333,37.50703163333334,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:30:00-08:00,23.333,21.11,20.146468050000006,12.777778,35.0,29.77958736666666,21.335994624999994,1267.4818694249998,934.9598907500001,10.2981919,10.459552916666667,48.464470466666675,37.447283508333335,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:31:00-08:00,23.333,21.11,20.166613274999996,12.777778,35.0,29.739835408333338,21.38511745,1274.1330098333333,945.5342905916666,10.299664958333334,10.460967091666667,48.44256310833332,37.37863551666668,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:32:00-08:00,23.333,21.11,20.156550358333337,12.777778,35.0,29.728350175,21.468237633333338,1288.0888864666667,960.0628178083334,10.299852241666665,10.461098224999999,48.43150855833333,37.32897819999999,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:33:00-08:00,23.333,21.11,20.179560616666663,12.777778,35.0,29.74796014166666,21.540822999999996,1289.94527585,965.3608871583332,10.297628716666667,10.461414549999997,48.39613127500001,37.28086227499999,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:34:00-08:00,23.333,21.11,20.207583608333334,12.777778,35.0,29.725795591666657,21.59470938333333,1289.4463918499998,962.0346938916665,10.296390108333332,10.46121235833333,48.34174773333335,37.201500500000016,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:35:00-08:00,23.333,21.11,20.230899516666664,12.777778,35.0,29.764150525000005,21.652408408333336,1290.8297678666668,962.3948913666665,10.296380391666666,10.462202066666666,48.27728518333334,37.16414540833333,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:36:00-08:00,23.333,21.11,20.27158250833333,12.777778,35.0,29.779981241666675,21.710789966666674,1289.649179075,963.0005004999999,10.299189308333336,10.465283249999997,48.230143724999984,37.159411491666674,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:37:00-08:00,23.333,21.11,20.267445216666665,12.777778,35.0,29.807437374999992,21.756901674999998,1291.9794230500002,964.7154332416666,10.300715975000003,10.467201975,48.24401358333333,37.16014355000002,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:38:00-08:00,23.333,21.11,20.283680066666673,12.777778,35.0,29.81262654166666,21.80311394166667,1290.519508825,962.9121612916665,10.301346075000001,10.469798633333335,48.22795156666667,37.17052211666666,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:39:00-08:00,23.333,21.11,20.30925754166667,12.777778,35.0,29.832483641666666,21.843367683333334,1289.8064493916672,965.7489862333334,10.301272841666666,10.472081616666664,48.18311602499999,37.16558960833333,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:40:00-08:00,23.333,21.11,20.320942700000007,12.777778,35.0,29.84677912500001,21.902219875000007,1290.9897410583333,962.2933675416667,10.300269466666665,10.472220883333332,48.13152866666667,37.14756425,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:41:00-08:00,23.333,21.11,20.365758350000004,12.777778,35.0,29.878202258333317,21.96029495,1289.5055450000002,964.1339427416668,10.299076633333337,10.472719625,48.06762071666667,37.136316658333335,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:42:00-08:00,23.333,21.11,20.390405191666673,12.777778,35.0,29.907275258333335,21.995388616666666,1293.1022277499999,965.6005981166667,10.29966915,10.474334958333332,48.04179761666668,37.133745424999994,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:43:00-08:00,23.333,21.11,20.395872191666662,12.777778,35.0,29.912427816666664,22.030618391666675,1291.6866984500002,961.9851633083333,10.298560949999999,10.47425109166667,48.00790786666666,37.130890324999996,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:44:00-08:00,23.333,21.11,20.421901358333336,12.777778,35.0,29.9225498,22.071349041666668,1290.9088267333332,963.2962376916665,10.297502208333329,10.47311539166667,47.969964066666655,37.120859274999994,3915.217120148402,0.07837578594451926,4083.6618342562206
2020-02-16 07:45:00-08:00,23.333,21.11,20.45111140000001,12.777778,35.0,29.949857041666668,22.130299291666667,1291.3803344916666,966.4946711583336,10.296565125000003,10.47332268333333,47.94266416666666,37.10622115833334,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:46:00-08:00,23.333,21.11,20.451269300000003,12.777778,35.0,29.950995858333332,22.15277996666667,1291.0746408749997,964.5673980916662,10.297858325,10.475883716666667,47.90580817500002,37.094314841666666,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:47:00-08:00,23.333,21.11,20.470715033333338,12.777778,35.0,29.989349474999997,22.194709649999997,1291.5761505333335,966.470339,10.298515966666669,10.47706295,47.85445104166665,37.07333475833333,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:48:00-08:00,23.333,21.11,20.49657559166667,12.777778,35.0,30.00160574166666,22.222098275000004,1292.1007537500002,966.3995768333334,10.296722525,10.474837291666667,47.77115549166664,37.04912640833334,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:49:00-08:00,23.333,21.11,20.530636374999997,12.777778,35.0,30.034211816666673,22.26224349166666,1292.2270111416663,967.3305592833333,10.293230741666667,10.471410975000007,47.69941205833332,37.003405049999984,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:50:00-08:00,23.333,21.11,20.53281222499999,12.777778,35.0,30.053423183333337,22.31050401666666,1290.347821008333,967.0219497250001,10.290584608333331,10.468510783333334,47.67668015833335,36.97901286666667,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:51:00-08:00,23.333,21.11,20.567183299999996,12.777778,35.0,30.051217800000003,22.33902911666666,1292.172792541667,966.3971384500002,10.289548183333332,10.466571883333332,47.6283377,36.97537954166665,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:52:00-08:00,23.333,21.11,20.59349752499999,12.777778,35.0,30.072051225000003,22.3777595,1292.010478708333,962.0716974583335,10.288948683333333,10.466634674999998,47.59783831666666,36.96844105000002,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:53:00-08:00,23.333,21.11,20.614826383333334,12.777778,35.0,30.097229816666662,22.4027435,1290.98528545,963.8015528583334,10.288940891666664,10.468520125000001,47.55050628333332,36.95304443333334,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:54:00-08:00,23.333,21.11,20.632958758333327,12.777778,35.0,30.098123816666657,22.449452883333326,1287.9072774500003,961.1637588,10.291554466666666,10.469101408333332,47.55291464166666,36.95641379999999,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:55:00-08:00,23.333,21.11,20.645742149999993,12.777778,35.0,30.108356724999986,22.473084341666663,1291.0406208833333,966.7502797583331,10.293920083333337,10.471628866666663,47.57536168333335,36.94871580833334,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:56:00-08:00,23.333,21.11,20.67944101666667,12.777778,35.0,30.106672741666657,22.499036333333336,1293.0223185166665,962.3555165833333,10.295745233333339,10.473407591666666,47.52127548333333,36.940152941666675,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:57:00-08:00,23.333,21.11,20.692763691666663,12.777778,35.0,30.140502941666675,22.535323950000002,1291.7403594916666,969.9255360749999,10.296096174999999,10.474348408333336,47.49911903333334,36.93394725833333,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:58:00-08:00,23.333,21.11,20.71368356666667,12.777778,35.0,30.162716933333332,22.56616321666666,1292.204760791667,968.4171016083332,10.29666135,10.474526283333331,47.484045475,36.940642499999996,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 07:59:00-08:00,23.333,21.11,20.718655849999998,12.777778,35.0,30.167784525,22.60617900833333,1292.7446675666674,967.4295888000001,10.297623041666665,10.476863524999999,47.473551141666675,36.93759968333333,3784.4058235090565,0.08278586369443681,3954.324980634419
2020-02-16 08:00:00-08:00,23.333,21.11,20.758591516666677,12.777778,35.0,30.192041899999996,22.622678675,1293.3474568083334,971.3577921583335,10.298815308333335,10.479317991666669,47.4191337,36.936091166666664,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:01:00-08:00,23.333,21.11,20.76574429166666,12.777778,35.0,30.193095216666666,22.64780425,1292.9897633750002,973.4832590666668,10.29902004166667,10.480068733333333,47.41520904166667,36.93188500833334,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:02:00-08:00,23.333,21.11,20.81733702500001,12.777778,35.0,30.20569297500001,22.667044524999998,1292.6697113333332,961.7412622916664,10.299787175000002,10.480653391666666,47.37716413333333,36.92224515,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:03:00-08:00,23.333,21.11,20.827351308333334,12.777778,35.0,30.221708375,22.703404725000006,1292.8284494749998,966.1893951166666,10.299758533333334,10.48129896666667,47.35929847500001,36.891014158333334,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:04:00-08:00,23.333,21.11,20.852759933333335,12.777778,35.0,30.221135416666677,22.719341291666662,1290.4595143916665,972.5418431583332,10.300950916666666,10.483509783333336,47.32276001666666,36.885385541666665,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:05:00-08:00,23.333,21.11,20.869210608333336,12.777778,35.0,30.248608224999995,22.766827,1292.7756255666668,968.8333873,10.305050833333334,10.488312583333334,47.31175296666666,36.88896719166667,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:06:00-08:00,23.333,21.11,20.887977091666663,12.777778,35.0,30.248505366666667,22.778875908333326,1292.7460877000005,964.4085357749997,10.308287524999999,10.491991791666662,47.291138566666675,36.900678558333325,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:07:00-08:00,23.333,21.11,20.91702680833333,12.777778,35.0,30.267941975,22.810376225000006,1291.9373117833336,964.8322244916668,10.308730924999999,10.49202720833333,47.27516318333334,36.89743866666665,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:08:00-08:00,23.333,21.11,20.939751624999996,12.777778,35.0,30.258338874999996,22.835312483333336,1292.0997019750002,969.3044942500001,10.308507700000003,10.491883933333327,47.2586511,36.885701083333316,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:09:00-08:00,23.333,21.11,20.97094619166666,12.777778,35.0,30.26595399999999,22.847035983333342,1295.2516134166667,968.6903416999999,10.309201566666664,10.494231108333334,47.22332840833333,36.870080175000005,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:10:00-08:00,23.333,21.11,20.991729258333333,12.777778,35.0,30.289014925,22.883693133333335,1295.6814616000004,968.9289642500003,10.31106914166667,10.498251416666667,47.19154708333334,36.85801689999998,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:11:00-08:00,23.333,21.11,21.003163366666666,12.777778,35.0,30.281915383333335,22.890109816666676,1294.7595255333338,964.6219792333334,10.31347725,10.5011279,47.154990341666675,36.85701752499998,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:12:00-08:00,23.333,21.11,21.027481233333337,12.777778,35.0,30.296474075,22.910536608333327,1296.9186177083332,972.1465174333337,10.315878941666671,10.503570499999999,47.17042883333332,36.87281750833333,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:13:00-08:00,23.333,21.11,21.0479309,12.777778,35.0,30.30308467500001,22.94658590833333,1292.0038523500002,969.7043059916665,10.319241816666665,10.50672645833333,47.133145883333334,36.87001513333333,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:14:00-08:00,23.333,21.11,21.0863441,12.777778,35.0,30.32198645833333,22.973186866666666,1292.1744262583331,969.9484563499999,10.32167031666667,10.509103799999998,47.11437194999998,36.85780353333332,3683.525743309858,0.08489198556295237,3853.6044931509764
2020-02-16 08:15:00-08:00,23.333,21.11,21.129605008333336,12.777778,35.0,30.346660649999993,22.994876050000006,1295.3138325333332,965.6002822916668,10.3235305,10.511969866666666,47.0803807,36.840671433333334,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:16:00-08:00,23.333,21.11,21.127243116666666,12.777778,35.0,30.342237358333325,23.01834226666666,1293.2855000499994,969.1889251416668,10.32673655,10.515996591666667,47.09812038333334,36.84145868333334,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:17:00-08:00,23.333,21.11,21.154045516666663,12.777778,35.0,30.361013166666666,23.052745933333334,1294.028897058333,968.4798085583335,10.329796008333334,10.519993075000004,47.07477409166667,36.84665428333333,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:18:00-08:00,23.333,21.11,21.18657424166667,12.777778,35.0,30.366319258333323,23.07001705833333,1292.2983245583334,973.3676076666667,10.332574825,10.52383615,47.065481399999975,36.840776824999985,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:19:00-08:00,23.333,21.11,21.20243754166666,12.777778,35.0,30.383985800000005,23.081027458333338,1291.7054870583336,967.2002360250001,10.334393108333336,10.52761675833333,47.07240280833333,36.84315200833334,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:20:00-08:00,23.333,21.11,21.230607825,12.777778,35.0,30.39531079166666,23.107351666666663,1281.8541859583331,954.0831894500003,10.335708641666663,10.530834358333331,47.08434006666666,36.84869672499999,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:21:00-08:00,23.333,21.11,21.257319383333343,12.777778,35.0,30.435393133333342,23.12434311666668,1278.8622660416663,953.1592046666665,10.337817124999999,10.535340841666665,47.07838454166668,36.84916048333333,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:22:00-08:00,23.333,21.11,21.26982923333333,12.777778,35.0,30.44318009166667,23.143312800000004,1271.828610183333,945.1642746250002,10.341338100000002,10.53897650833333,47.04878481666667,36.86853964166666,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:23:00-08:00,23.333,21.11,21.30637250833333,12.777778,35.0,30.48667336666667,23.159021725,1261.2621927833327,935.1133982666669,10.346343733333335,10.543158125000003,47.04064758333334,36.88535495,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:24:00-08:00,23.333,21.11,21.338801891666662,12.777778,35.0,30.541191874999992,23.184640791666666,1254.3333221583334,920.3062978166668,10.351450858333331,10.5490859,46.97951744166666,36.87184149999999,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:25:00-08:00,23.333,21.11,21.363044724999998,12.777778,35.0,30.581747025000002,23.192439008333345,1245.4839966000002,914.520078,10.357989658333333,10.555734216666668,46.951878599999986,36.878983225,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:26:00-08:00,23.333,21.11,21.389279825000003,12.777778,35.0,30.620167808333342,23.19963053333333,1234.6819356416668,905.3025166583333,10.365891741666667,10.564496991666667,46.92272719166666,36.89024977500001,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:27:00-08:00,23.333,21.11,21.424409383333337,12.777778,35.0,30.677022975000007,23.231039500000012,1224.070667483333,892.3533665666665,10.374220791666666,10.571343599999999,46.94366137499999,36.94390066666667,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:28:00-08:00,23.333,21.11,21.434210550000003,12.777778,35.0,30.728586291666673,23.22985303333333,1210.1631733833333,880.379158083333,10.378564158333337,10.574145208333336,46.90767955,36.96323150833333,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:29:00-08:00,23.333,21.11,21.474400791666664,12.777778,35.0,30.769879249999992,23.23553816666667,1196.802940883333,862.1301981666668,10.38300616666667,10.579095683333334,46.91167766666667,37.006788275,3595.7259622247407,0.0888587400141755,3757.4280789780873
2020-02-16 08:30:00-08:00,23.333,21.11,21.50908549999999,12.777778,35.0,30.852558983333328,23.242017133333334,1185.2060567166668,854.80000215,10.388864308333334,10.584202733333338,46.94008270833333,37.061856341666676,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:31:00-08:00,23.333,21.11,21.548790758333325,12.777778,35.0,30.916719366666662,23.26199994166666,1175.7371775250003,844.5298406,10.393699524999997,10.587792683333335,46.95765606666668,37.12326949166667,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:32:00-08:00,23.333,21.11,21.574859458333336,12.777778,35.0,30.97129915,23.264848008333338,1160.1480681416672,825.073737108333,10.399543791666664,10.592600308333338,46.98325179166669,37.179540683333336,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:33:00-08:00,23.333,21.11,21.579318683333327,12.777778,35.0,31.059238525000012,23.27584481666667,1145.6011952416663,813.1658609833335,10.403119724999998,10.594669591666667,46.964411566666676,37.221999133333334,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:34:00-08:00,23.333,21.11,21.609099950000004,12.777778,35.0,31.132701424999993,23.267298475000004,1132.47358605,796.3512888416666,10.408117025000001,10.598993874999998,46.98805674999999,37.288937941666646,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:35:00-08:00,23.333,21.11,21.642623608333334,12.777778,35.0,31.194928366666673,23.27568708333334,1115.8027271833332,779.8893117833335,10.413889958333332,10.604330875,47.00213790833334,37.36256934166666,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:36:00-08:00,23.333,21.11,21.650362683333345,12.777778,35.0,31.29746128333334,23.285366033333336,1100.4271373000001,768.4148421916665,10.419821525000001,10.611074841666664,47.01414802500001,37.43779925833334,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:37:00-08:00,23.333,21.11,21.663235008333334,12.777778,35.0,31.391495866666666,23.281873916666665,1084.5540313916667,750.6216388999999,10.42531585,10.61694949166667,47.055253483333345,37.52104148333333,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:38:00-08:00,23.333,21.11,21.703400991666665,12.777778,35.0,31.488696025000003,23.268516316666666,1064.400821908333,737.1669805416666,10.431350475000004,10.623849674999997,47.05571121666666,37.570535883333335,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:39:00-08:00,23.333,21.11,21.719502933333338,12.777778,35.0,31.57303664166666,23.275784449999993,1043.2704742249998,718.956908625,10.435960825,10.628394249999998,47.09986690000001,37.65143399166666,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:40:00-08:00,23.333,21.11,21.759822633333332,12.777778,35.0,31.675867283333332,23.285945975000004,1020.018903625,699.2410522499999,10.4408991,10.633174041666667,47.11285196666666,37.740794625,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:41:00-08:00,23.333,21.11,21.7641407,12.777778,35.0,31.77908075,23.29764704999999,1006.0607649999996,686.7013326416668,10.446848641666667,10.639132141666666,47.15679574166667,37.827895883333326,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:42:00-08:00,23.333,21.11,21.807094050000003,12.777778,35.0,31.883199541666663,23.28799514166667,983.7105850250001,672.2948736,10.45425349166667,10.647531483333331,47.15381835000001,37.897281658333334,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:43:00-08:00,23.333,21.11,21.818680016666672,12.777778,35.0,31.994914750000003,23.290777958333333,962.3975591833334,651.0559977333335,10.462210750000002,10.654764233333333,47.21099734999999,37.98558915833334,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:44:00-08:00,23.333,21.11,21.861678241666667,12.777778,35.0,32.113794174999995,23.287078933333337,931.723030125,632.7162297500001,10.468596966666668,10.659993408333337,47.28980948333334,38.087744900000004,3385.0131419127833,0.0870982427517933,3508.6131061438673
2020-02-16 08:45:00-08:00,23.333,21.11,21.86395141666667,12.777778,35.0,32.236971091666675,23.284388633333336,903.7240748249999,607.7550241666669,10.474347691666663,10.665120274999998,47.30105428333335,38.187676175,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:46:00-08:00,23.333,21.11,21.891295466666666,12.777778,35.0,32.39737025,23.268978225000005,873.8787291999998,593.23261365,10.481390966666664,10.672679608333327,47.38983445833334,38.313593266666665,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:47:00-08:00,23.333,21.11,21.921525341666666,12.777778,35.0,32.552552558333325,23.285407158333324,847.1669784083335,571.5415995916667,10.488437174999998,10.68031419166667,47.45451739166666,38.50462525833333,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:48:00-08:00,23.333,21.11,21.95049734166667,12.777778,35.0,32.74523807500001,23.25734165,812.8499196833332,544.3033762666668,10.49378573333333,10.686438975000003,47.48040220833332,38.75884006666666,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:49:00-08:00,23.333,21.11,21.97729693333333,12.777778,35.0,32.93046685833334,23.266261333333336,780.6394602416664,531.2014958249999,10.497688666666665,10.689969116666669,47.50871395833334,38.95099718333334,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:50:00-08:00,23.333,21.11,21.994011833333325,12.777778,35.0,33.097883249999995,23.246016624999992,752.5200226000002,514.9109398083334,10.502000866666663,10.693990800000002,47.57267611666668,39.115194258333325,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:51:00-08:00,23.333,21.11,22.01968374166666,12.777778,35.0,33.32421682499999,23.234607141666675,723.5894801083335,498.12435325,10.507866775,10.700653716666668,47.71651245833332,39.29004879166665,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:52:00-08:00,23.333,21.11,22.038432324999995,12.777778,35.0,33.51053841666666,23.232254625,687.2954274583334,475.15908069166665,10.514596133333328,10.706625416666663,47.83718146666665,39.44886860833333,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:53:00-08:00,23.333,21.11,22.06789451666667,12.777778,35.0,33.70063364166666,23.2123505,654.3050424750002,454.7475637416667,10.520521374999992,10.711594066666672,47.953891500000005,39.63782276666666,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:54:00-08:00,23.333,21.11,22.066633833333334,12.777778,35.0,33.90052553333333,23.19684181666667,628.2179067416666,434.57652335,10.524610166666667,10.716075825,48.09638290833335,39.83481971666668,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:55:00-08:00,23.333,21.11,22.104259725,12.777778,35.0,34.14290025833334,23.187293066666673,589.9484888833335,416.8202931416665,10.529183475,10.721790900000002,48.23066253333334,40.03884185833333,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:56:00-08:00,23.333,21.11,22.142773166666665,12.777778,35.0,34.36752310833334,23.17903483333334,564.0271026583334,399.5469103833333,10.533609183333331,10.725819158333337,48.36869848333334,40.25316959999999,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:57:00-08:00,23.333,21.11,22.12606290833333,12.777778,35.0,34.629341891666655,23.163886100000006,531.1857125999999,387.7364234833334,10.537598533333334,10.73089405,48.487822283333315,40.484208941666665,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:58:00-08:00,23.333,21.11,22.160174550000004,12.777778,35.0,34.900193675000004,23.151862333333337,496.55445501666657,363.43824590833333,10.541512916666669,10.73601093333333,48.599979200000014,40.714055233333326,3154.737474304414,0.08855472212794757,3238.9817424241614
2020-02-16 08:59:00-08:00,23.333,21.11,22.163817266666666,12.777778,35.0,35.21782004166667,23.14615241666667,468.02808274166676,340.23821439999995,10.54708035833333,10.741542041666671,48.75937891666665,40.932913174999996,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:00:00-08:00,23.333,21.11,22.187900199999998,12.777778,35.0,35.511219641666656,23.126884716666673,435.51015450833336,324.9570508833334,10.551705774999999,10.745241683333331,48.87123664166667,41.190498774999995,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:01:00-08:00,23.333,21.11,22.19176355833333,12.777778,35.0,35.78067336666667,23.109567275000003,422.02698947500005,317.46055250000006,10.555362549999996,10.747443374999998,48.9763226833333,41.45725745,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:02:00-08:00,23.333,21.11,22.219328874999995,12.777778,35.0,36.02630859166667,23.09157305833333,377.7936065750001,295.2654579,10.558548716666662,10.74963836666667,49.08795329166667,41.70931625833334,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:03:00-08:00,23.333,21.11,22.23918348333333,12.777778,35.0,36.38053312500001,23.07986331666667,350.002688325,277.4838360916667,10.561327333333333,10.7523934,49.20815554166666,41.93325600833331,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:04:00-08:00,23.333,21.11,22.249634066666665,12.777778,35.0,36.73096598333332,23.044924483333336,321.6215179416667,262.79638700833334,10.563660425,10.754645024999999,49.34793119166667,42.23959569999999,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:05:00-08:00,23.333,21.11,22.274191783333336,12.777778,35.0,37.123957016666665,23.02293319166667,294.50424398333337,239.2003341749999,10.567485099999999,10.75807356666667,49.458783541666655,42.54895312500001,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:06:00-08:00,23.333,21.11,22.277000025,12.777778,35.0,37.43487708333332,23.015619774999994,273.8018669,218.82316009999994,10.57392501666667,10.766662258333339,49.548724549999996,42.82302292499999,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:07:00-08:00,23.333,21.11,22.289948283333327,12.777778,35.0,37.67950019166666,22.977102750000004,256.17530315,208.71463493333337,10.58050579166667,10.773928033333334,49.646747508333334,43.081421575,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:08:00-08:00,23.333,21.11,22.308159083333337,12.777778,35.0,37.901335283333324,22.945876641666665,237.37030623333334,190.52882099999994,10.587303891666666,10.780005216666666,49.78038371666667,43.371673650000005,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:09:00-08:00,23.333,21.11,22.33493968333332,12.777778,35.0,38.12161448333333,22.90215216666667,220.3371661,164.94795631666665,10.591038324999998,10.783970875000003,49.930819125000006,43.72131484166666,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:10:00-08:00,23.333,21.11,22.362769508333347,12.777778,35.0,38.25601905,22.879771749999996,201.376389075,154.1883594416667,10.597238391666671,10.79020030833333,50.02405161666666,44.05084555833333,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:11:00-08:00,23.333,21.11,22.35540265000001,12.777778,35.0,38.364693883333324,22.872122966666666,187.57312840000006,132.72833889166665,10.603520166666668,10.796971825000002,50.004023149999995,44.2814202,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:12:00-08:00,23.333,21.11,22.369429916666668,12.777778,35.0,38.382103558333334,22.852860075000006,187.4249045166666,149.63383840833333,10.610189275,10.803550116666665,49.52266668333335,43.871841666666676,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:13:00-08:00,23.333,21.11,22.373334491666665,12.777778,35.0,38.15202979166668,22.83854150833333,188.70954026666666,143.57044489999998,10.617886366666664,10.811096908333338,49.16066169166666,43.52064215833334,2119.106718611842,0.08864500132039374,2178.7131123309405
2020-02-16 09:14:00-08:00,23.333,21.11,22.393049075000008,12.777778,35.0,37.671117958333326,22.81600865,190.55593530833337,127.77873385000004,10.623472758333337,10.815206925000004,48.88453681666665,43.325917308333324,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:15:00-08:00,23.333,21.11,22.397236716666672,12.777778,35.0,37.030197325,22.787409674999996,191.51656540000002,125.5917959916667,10.630541141666667,10.821257374999998,48.5979956,43.1730622,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:16:00-08:00,23.333,21.11,22.401783899999998,12.777778,35.0,36.35816018333332,22.779816599999993,192.4069617416666,131.61474842500004,10.638849408333336,10.829689358333336,48.37283666666667,43.05324095833331,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:17:00-08:00,23.333,21.11,22.41317666666666,12.777778,35.0,35.64948315833335,22.76899879166666,192.773514,139.66061058333335,10.645506875,10.836704591666663,48.19510353333333,42.92284445,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:18:00-08:00,23.333,21.11,22.426483433333342,12.777778,35.0,34.95462481666667,22.753701066666675,193.7972158416667,127.6341067083333,10.652115458333332,10.842806674999999,48.00012206666667,42.76575687500001,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:19:00-08:00,23.333,21.11,22.42777953333333,12.777778,35.0,34.266019424999996,22.7423097,194.61190349166662,127.8476792416666,10.659516891666666,10.850469783333331,47.82593885833333,42.616175416666664,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:20:00-08:00,23.333,21.11,22.425857558333334,12.777778,35.0,33.62780651666668,22.728227891666666,193.36052115833326,132.01329310833333,10.669423991666667,10.861640633333336,47.58988920833333,42.426822866666676,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:21:00-08:00,23.333,21.11,22.443302100000004,12.777778,35.0,33.02417739999999,22.710358516666656,194.1810055916667,140.8160794416667,10.676775474999998,10.870171724999999,47.409382508333344,42.30374053333334,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:22:00-08:00,23.333,21.11,22.441290683333328,12.777778,35.0,32.4476302,22.702180891666664,195.65459226666664,138.06207609999996,10.68282929166667,10.876387033333335,47.26539525,42.195247033333324,-0.6554055031740725,0.09009772848648165,54.44664647642353
