time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 09:23:00-08:00,23.333,21.11,22.466963325000002,12.777778,35.0,31.92551314166666,22.694473175,195.31518436666673,156.4908648166666,10.686474091666668,10.880263474999998,47.131045241666676,42.066377575,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:24:00-08:00,23.333,21.11,22.459383041666666,12.777778,35.0,31.436470325,22.676749683333338,193.39600426666664,158.5994916416667,10.689375133333332,10.882480458333333,46.95156323333334,41.89528046666668,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:25:00-08:00,23.333,21.11,22.45411589166666,12.777778,35.0,30.996678591666655,22.64710957499999,194.10635350833337,139.7832949666667,10.692404100000003,10.885220833333339,46.74410486666668,41.74319144166665,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:26:00-08:00,23.333,21.11,22.46926890833333,12.777778,35.0,30.59081624166667,22.64506217500001,193.7300244416667,139.6115530333333,10.694811933333332,10.888099441666668,46.55202956666666,41.60180250833334,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:27:00-08:00,23.333,21.11,22.458392824999997,12.777778,35.0,30.214705358333337,22.639886491666672,193.59435115,140.579438325,10.696138524999999,10.890650933333337,46.35823233333333,41.48016048333333,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:28:00-08:00,23.333,21.11,22.46668658333333,12.777778,35.0,29.878715574999987,22.63727000833334,193.57132454166666,139.77673288333335,10.698415125,10.894947725,46.211780891666656,41.34966236666666,-0.6554055031740725,0.09009772848648165,54.44664647642353
2020-02-16 09:29:00-08:00,23.333,21.11,22.47125936666667,12.777778,35.0,29.53690528333334,22.624643558333332,193.59980035,141.1183177916667,10.702242958333333,10.900288566666669,46.05701479999998,41.24145854166667,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:30:00-08:00,23.333,21.11,22.51288508333333,12.777778,35.0,29.232573649999996,22.603954850000004,193.2749078,138.65182088333333,10.707662766666664,10.907610225000004,45.939228916666664,41.12757084166667,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:31:00-08:00,23.333,21.11,22.504811816666663,12.777778,35.0,28.963557474999984,22.599418758333332,192.85299747499997,144.62173200833337,10.713662741666663,10.914284400000001,45.788737766666685,40.982373708333334,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:32:00-08:00,23.333,21.11,22.533107033333337,12.777778,35.0,28.690817041666666,22.59090628333333,192.00766357500004,138.05824470000002,10.723600608333337,10.924253058333337,45.61934203333332,40.823859633333335,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:33:00-08:00,23.333,21.11,22.547561575,12.777778,35.0,28.4475737,22.57042361666667,190.80339749166666,155.267642875,10.731808024999998,10.931526916666668,45.47562294166666,40.69239148333333,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:34:00-08:00,23.333,21.11,22.532875233333336,12.777778,35.0,28.208462750000002,22.545868641666672,191.0678939916666,145.36361577499994,10.735601566666665,10.932761491666666,45.325408616666664,40.560525724999984,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:35:00-08:00,23.333,21.11,22.55304438333333,12.777778,35.0,28.012974216666677,22.556957724999997,190.67564337500005,143.50892065833332,10.738193608333335,10.934863166666666,45.15106197500001,40.452326516666666,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:36:00-08:00,23.333,21.11,22.57685277499999,12.777778,35.0,27.78995815833333,22.541444083333335,190.91586955833336,140.7819067916666,10.741592299999997,10.938976275000003,44.98917323333333,40.33961840000001,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:37:00-08:00,23.333,21.11,22.56171019166667,12.777778,35.0,27.58646710833333,22.53500175833333,190.79172379166658,138.79571810000002,10.745910316666663,10.944347941666662,44.814618300000014,40.21612760000001,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:38:00-08:00,23.333,21.11,22.55167556666667,12.777778,35.0,27.41256866666667,22.534118108333335,190.22389945833336,146.93186697500002,10.749455941666664,10.950736466666665,44.668757575,40.089758225000004,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:39:00-08:00,23.333,21.11,22.56066481666666,12.777778,35.0,27.230667016666654,22.534161583333326,190.77287683333327,148.42899391666668,10.752447875,10.953975475,44.50237419999999,39.97437480833334,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:40:00-08:00,23.333,21.11,22.592283758333334,12.777778,35.0,27.058977966666667,22.520746500000005,189.09803553333333,143.154231375,10.756794741666669,10.957932574999997,44.33890334166667,39.855324116666665,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:41:00-08:00,23.333,21.11,22.61344595833333,12.777778,35.0,26.912345400000014,22.51499416666667,189.61978571666668,138.4838528583333,10.76267264166667,10.964762825,44.19199656666667,39.7301634,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:42:00-08:00,23.333,21.11,22.620959625,12.777778,35.0,26.755043408333336,22.508514775,189.9262737,146.52684126666665,10.770906208333336,10.974936616666664,44.01011305000001,39.59971886666666,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:43:00-08:00,23.333,21.11,22.61245171666667,12.777778,35.0,26.602852216666665,22.499320391666664,189.37241464166667,144.46144269166672,10.777084933333333,10.982268766666671,43.87266042500001,39.51015071666667,-0.6006790802449562,0.09365624087781173,54.60820754452175
2020-02-16 09:44:00-08:00,23.333,21.11,22.65039080833333,12.777778,35.0,26.462019633333334,22.490352274999996,188.8520771166667,151.0007524833333,10.78239305833333,10.98764734166667,43.75494161666668,39.43196152500002,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:45:00-08:00,23.333,21.11,22.63474786666666,12.777778,35.0,26.339467008333326,22.498924900000002,188.87292108333324,142.8637293333333,10.78792044166667,10.992958891666666,43.602430666666685,39.315421799999996,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:46:00-08:00,23.333,21.11,22.662125075000006,12.777778,35.0,26.182984291666674,22.49729460833333,188.90557110000003,143.53105622500001,10.791531016666662,10.995569666666672,43.41616310833332,39.19005215833332,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:47:00-08:00,23.333,21.11,22.668665641666664,12.777778,35.0,26.07033175833332,22.49886577499999,189.74128482499998,147.16177559166667,10.794949616666663,10.999319866666669,43.24562610833333,39.0726859,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:48:00-08:00,23.333,21.11,22.69971441666667,12.777778,35.0,25.949941925000005,22.49904734166666,188.31696740833334,148.18414049166668,10.798542191666668,11.002777233333338,43.098223658333346,38.95158925833334,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:49:00-08:00,23.333,21.11,22.677399158333333,12.777778,35.0,25.83813410833333,22.49730023333333,187.81943574166675,160.20323344166673,10.802464066666667,11.005616574999998,42.92119874166668,38.794902283333336,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:50:00-08:00,23.333,21.11,22.713600125000006,12.777778,35.0,25.72011111666668,22.489132875000003,189.12293039999994,154.4510818083333,10.804215966666666,11.007255533333334,42.721450516666664,38.64959895,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:51:00-08:00,23.333,21.11,22.702018858333343,12.777778,35.0,25.628177008333346,22.497000616666664,188.9221292,152.0024331666667,10.807334566666666,11.009946041666666,42.54264468333333,38.529862516666675,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:52:00-08:00,23.333,21.11,22.70959434166667,12.777778,35.0,25.52052812499999,22.49009105,187.94870845833336,147.4823921166667,10.812788441666667,11.016488850000002,42.35716479166667,38.38061380833335,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:53:00-08:00,23.333,21.11,22.72494500833333,12.777778,35.0,25.42168110833334,22.485220058333326,188.27579535000004,153.11493961666667,10.819576924999998,11.023973600000003,42.19684745833334,38.253356075000006,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:54:00-08:00,23.333,21.11,22.716809066666656,12.777778,35.0,25.328150783333335,22.47931035,188.58273516666662,142.29972664166675,10.824149266666666,11.028716908333333,42.07153126666667,38.17475789166667,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:55:00-08:00,23.333,21.11,22.736558858333336,12.777778,35.0,25.220251875,22.482691775000013,189.1549235166667,138.35289095000002,10.830393466666667,11.036521241666664,41.932912908333336,38.08378600833333,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:56:00-08:00,23.333,21.11,22.72641829999999,12.777778,35.0,25.137445599999992,22.488303199999994,189.60923352500004,129.09620205833332,10.838857266666668,11.046455999999997,41.76508096666665,37.95915791666666,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:57:00-08:00,23.333,21.11,22.731425100000013,12.777778,35.0,25.053350433333335,22.47162894999999,188.54975241666662,142.06595777500004,10.846507791666662,11.05461774166667,41.619790025000015,37.85399806666667,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:58:00-08:00,23.333,21.11,22.737755033333332,12.777778,35.0,24.970686500000003,22.481195674999995,189.88958589166663,146.08189019166673,10.853479350000004,11.061221658333334,41.47791611666664,37.73731348333334,-0.4918687603011182,0.0962651425299469,54.622580587228825
2020-02-16 09:59:00-08:00,23.333,21.11,22.73890509166667,12.777778,35.0,24.88084576666666,22.48641330833333,189.45175477500004,138.16865435,10.861991491666666,11.070556708333335,41.30071924166667,37.61458470833333,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:00:00-08:00,23.333,21.11,22.756809216666664,12.777778,35.0,24.794002425000006,22.479175050000002,188.535429125,143.93416699166664,10.872022033333334,11.080767991666669,41.13714981666666,37.48956875,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:01:00-08:00,23.333,21.11,22.766697675,12.777778,35.0,24.732319333333326,22.465476733333336,188.08541149166663,148.53114914999998,10.879989141666666,11.089714641666667,41.01248892500001,37.40643453333334,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:02:00-08:00,23.333,21.11,22.760981058333336,12.777778,35.0,24.652819775,22.46557028333334,188.63035998333342,156.42890417499999,10.886577925000001,11.098607475,40.89686019999999,37.323713633333334,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:03:00-08:00,23.333,21.11,22.786695350000002,12.777778,35.0,24.56847906666667,22.448798416666666,188.32347817500002,149.38493180000006,10.892478208333337,11.105263766666669,40.753328791666654,37.23246090833333,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:04:00-08:00,23.333,21.11,22.75002985,12.777778,35.0,24.49742084166667,22.465587174999996,188.6812013833333,146.34205327499998,10.900387174999997,11.113630858333332,40.564982975,37.11145290833331,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:05:00-08:00,23.333,21.11,22.787322150000005,12.777778,35.0,24.444416441666664,22.45264305833333,189.74823483333336,148.22590790833334,10.907852233333333,11.121174283333335,40.42801355833333,37.033299508333336,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:06:00-08:00,23.333,21.11,22.782663225000004,12.777778,35.0,24.366354616666662,22.458146916666667,188.75068690833325,154.07374427500005,10.913095499999997,11.127805808333331,40.31154864999999,36.956918958333326,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:07:00-08:00,23.333,21.11,22.79230108333334,12.777778,35.0,24.295529299999988,22.480868524999998,188.45651234999997,165.42652715,10.917577433333332,11.134163533333329,40.18602894166667,36.878465058333326,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:08:00-08:00,23.333,21.11,22.81384257500001,12.777778,35.0,24.244515483333334,22.435521283333337,188.60165145833332,166.29764882500004,10.921414574999998,11.137637708333337,40.03248769166666,36.75482064999999,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:09:00-08:00,23.333,21.11,22.811972666666666,12.777778,35.0,24.187735275,22.442623574999995,188.87866565833335,156.88308667499993,10.924608016666667,11.140872183333334,39.860613975,36.64556564166666,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:10:00-08:00,23.333,21.11,22.814660408333328,12.777778,35.0,24.120802641666668,22.44161506666666,188.65178948333337,149.76437544166672,10.929243824999999,11.146521950000002,39.714231375000004,36.54990890833334,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:11:00-08:00,23.333,21.11,22.813801908333332,12.777778,35.0,24.050656258333333,22.430166758333332,189.17780327500006,156.3258963,10.935265841666665,11.152981550000002,39.58001673333333,36.464509983333336,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:12:00-08:00,23.333,21.11,22.82736923333334,12.777778,35.0,23.997431099999996,22.443090683333327,189.22478555833328,148.51545412500005,10.942168950000005,11.161889650000004,39.45526975833334,36.37000929999999,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:13:00-08:00,23.333,21.11,22.842107566666673,12.777778,35.0,23.942649141666656,22.42495354166666,188.30147425833334,149.2457481583333,10.948458608333336,11.169218024999994,39.32669568333334,36.281277466666666,-0.39255158888069186,0.09964126552584135,54.96304566553404
2020-02-16 10:14:00-08:00,23.333,21.11,22.844397291666677,12.777778,35.0,23.91603960000001,22.425453741666672,186.55999816666656,164.60285208333335,10.954197066666666,11.176449649999997,39.18030788333335,36.17772690833332,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:15:00-08:00,23.333,21.11,22.85867441666667,12.777778,35.0,23.855997216666665,22.441188566666664,188.74914581666664,158.0861179083334,10.958070983333332,11.180735808333338,39.02819335833333,36.06836334166667,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:16:00-08:00,23.333,21.11,22.851544716666673,12.777778,35.0,23.79581647499999,22.427836408333324,188.16180481666666,170.56498338333324,10.962139158333333,11.184259516666664,38.88667729166668,35.9757562,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:17:00-08:00,23.333,21.11,22.879826466666668,12.777778,35.0,23.75990165,22.441990441666672,187.51698190833335,164.71488117500004,10.966933158333331,11.19110346666667,38.75753877500002,35.89674302499999,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:18:00-08:00,23.333,21.11,22.880177300000007,12.777778,35.0,23.709829875000008,22.443948541666664,188.38477004166677,150.28474501666662,10.972533116666664,11.197386191666668,38.62945960833333,35.80548786666667,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:19:00-08:00,23.333,21.11,22.89686996666667,12.777778,35.0,23.67027120833334,22.449182941666667,187.7218527333333,175.06349377500004,10.978067666666666,11.204885541666666,38.50355306666667,35.7285701,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:20:00-08:00,23.333,21.11,22.87735050833333,12.777778,35.0,23.613133575,22.464418674999997,188.10170355833336,153.82576495833334,10.981945741666664,11.208877958333336,38.34514870833333,35.62237343333334,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:21:00-08:00,23.333,21.11,22.903935675000007,12.777778,35.0,23.56333282500001,22.44475805,187.83407326666668,158.22371029166663,10.98561378333333,11.213045683333336,38.180231516666666,35.52545811666666,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:22:00-08:00,23.333,21.11,22.91823370833333,12.777778,35.0,23.51910650833333,22.436968733333337,187.57705854166664,151.44379170000002,10.991496574999996,11.220652625000001,38.05965101666668,35.44130215,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:23:00-08:00,23.333,21.11,22.885004275000007,12.777778,35.0,23.49443374999999,22.482932783333332,187.01336690833332,160.95368789999995,11.000080158333335,11.229987699999999,37.92589103333333,35.361300775000004,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:24:00-08:00,23.333,21.11,22.932059849999995,12.777778,35.0,23.451160591666664,22.45736275,188.24652335,163.02827825,11.007085516666669,11.238472233333335,37.80666768333332,35.29008683333334,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:25:00-08:00,23.333,21.11,22.93010275833333,12.777778,35.0,23.401510958333336,22.473007733333343,187.56300130833333,163.02683615833337,11.013539766666666,11.245442183333333,37.67198814166669,35.193231183333324,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:26:00-08:00,23.333,21.11,22.91914396666666,12.777778,35.0,23.362653125000005,22.459760524999997,187.17992739166672,158.00152195000007,11.019118300000006,11.252642116666669,37.52300506666666,35.073969741666666,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:27:00-08:00,23.333,21.11,22.937050316666667,12.777778,35.0,23.337598325,22.463866799999998,188.04000025,155.42252809999994,11.025937225,11.260782041666669,37.39027310000001,34.98959880833334,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:28:00-08:00,23.333,21.11,22.941767724999988,12.777778,35.0,23.307705158333324,22.465150391666665,186.9677768916667,147.69717055,11.033626233333333,11.27091541666667,37.27159670000001,34.90708915,-0.31893928638816493,0.10596312373829135,55.1044065201279
2020-02-16 10:29:00-08:00,23.333,21.11,22.95930798333334,12.777778,35.0,23.270439791666664,22.46104555,187.58651041666664,150.42241558333336,11.039918300000002,11.278954858333334,37.16134714166667,34.837545241666675,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:30:00-08:00,23.333,21.11,22.961875366666664,12.777778,35.0,23.230069816666663,22.478163375,187.32873884999998,162.6890592083334,11.045794358333332,11.286463349999996,37.042114375,34.73868985833334,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:31:00-08:00,23.333,21.11,22.967415766666665,12.777778,35.0,23.20313414999999,22.473710250000003,188.3576197083333,148.70966130000002,11.05239985833333,11.293185950000002,36.93068144166668,34.67211621666667,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:32:00-08:00,23.333,21.11,22.967860433333335,12.777778,35.0,23.172363333333344,22.47078119166666,187.74734560000007,143.94257085833334,11.058794324999996,11.301263758333338,36.823318358333346,34.610073299999996,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:33:00-08:00,23.333,21.11,22.980385316666663,12.777778,35.0,23.14800085,22.486491558333334,189.07758874166663,137.93632268333334,11.065264225,11.309499416666663,36.71876081666665,34.549497699999996,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:34:00-08:00,23.333,21.11,23.00088975,12.777778,35.0,23.107288625000002,22.475874641666667,189.12225327499996,131.99711411666667,11.073377275000004,11.318849233333339,36.5804289,34.44446130000001,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:35:00-08:00,23.333,21.11,23.009064908333322,12.777778,35.0,23.079180933333337,22.487792208333328,187.37379035,146.04211805833341,11.083435058333324,11.328237066666665,36.40789323333333,34.31473360833333,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:36:00-08:00,23.333,21.11,23.02888181666667,12.777778,35.0,23.045596458333343,22.485224549999995,187.22262360833335,164.13859428333328,11.090054375,11.334796375,36.27932665000001,34.22379029166667,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:37:00-08:00,23.333,21.11,23.041017091666674,12.777778,35.0,23.023804241666664,22.493142558333332,187.99129093333332,149.56012632499997,11.093971508333333,11.340033733333334,36.158347783333326,34.140716275,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:38:00-08:00,23.333,21.11,23.03677586666667,12.777778,35.0,22.988121549999992,22.477726891666673,187.3227466666667,146.04147983333328,11.099678875000002,11.345825958333338,36.04267140833334,34.072548049999995,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:39:00-08:00,23.333,21.11,23.056089433333337,12.777778,35.0,22.965418083333336,22.483152841666673,186.46921415833327,147.33205273333337,11.10655028333334,11.354936575000002,35.93170455833333,34.036759225000004,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:40:00-08:00,23.333,21.11,23.063709775,12.777778,35.0,22.945097416666666,22.49423324166667,187.15512651666666,147.82733231666668,11.115461100000003,11.365584033333334,35.81092364166667,33.97117040833334,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:41:00-08:00,23.333,21.11,23.073684575,12.777778,35.0,22.918937941666663,22.50182964166667,187.2173804666667,151.48718540833337,11.124841366666665,11.376957124999997,35.70241324999999,33.89004233333335,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:42:00-08:00,23.333,21.11,23.083258491666676,12.777778,35.0,22.884076499999995,22.47827013333333,187.30096961666672,153.35003200833324,11.131325766666668,11.384048008333334,35.62379338333333,33.832966158333335,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:43:00-08:00,23.333,21.11,23.075535083333328,12.777778,35.0,22.868587516666672,22.50323315833333,188.2819884083333,148.9932070583333,11.136862999999998,11.39070201666667,35.53524899166667,33.77071390833334,-0.24325695785451215,0.11226766317951428,55.181110965880556
2020-02-16 10:44:00-08:00,23.333,21.11,23.102041533333328,12.777778,35.0,22.850231466666667,22.49634831666667,186.66974395,147.90008645000003,11.143314683333337,11.399016616666664,35.430335275,33.70046359166666,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:45:00-08:00,23.333,21.11,23.10806854166667,12.777778,35.0,22.83616549166666,22.499003941666665,187.41684551666665,136.77291964166668,11.148744474999997,11.40613751666666,35.31206731666667,33.620765524999996,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:46:00-08:00,23.333,21.11,23.115816116666657,12.777778,35.0,22.785905108333342,22.50499658333333,188.2429182416667,141.8991217916667,11.155270491666666,11.414413433333335,35.183715924999994,33.514851691666664,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:47:00-08:00,23.333,21.11,23.12590571666667,12.777778,35.0,22.762255258333337,22.51952029166667,187.1262427833334,151.5855347083333,11.163585041666662,11.423003566666667,35.052330383333334,33.43433818333333,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:48:00-08:00,23.333,21.11,23.14113766666667,12.777778,35.0,22.744214858333336,22.52984175,186.6378041666667,144.9050723583333,11.168654175,11.429835791666667,34.965803333333334,33.37376295000001,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:49:00-08:00,23.333,21.11,23.143354116666664,12.777778,35.0,22.724108266666676,22.525362024999996,186.68999901666672,149.05644894166667,11.173245124999998,11.436520583333332,34.854998275,33.27817134166667,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:50:00-08:00,23.333,21.11,23.156789033333336,12.777778,35.0,22.692526683333334,22.531247283333343,187.38591059166671,144.80991502500004,11.178009041666668,11.44398091666667,34.756655175000006,33.21885141666667,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:51:00-08:00,23.333,21.11,23.191298025,12.777778,35.0,22.681560091666668,22.534385774999997,187.23834570833333,144.07351821666668,11.181010633333337,11.450259333333333,34.69561225833334,33.17302544166667,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:52:00-08:00,23.333,21.11,23.171304875000008,12.777778,35.0,22.661953191666676,22.540408791666664,186.36628456666668,144.54715754999998,11.185499433333332,11.45738895,34.619675516666675,33.10804444166667,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:53:00-08:00,23.333,21.11,23.18465704166666,12.777778,35.0,22.653710400000005,22.553994891666665,187.93058047499997,150.534764375,11.190336649999997,11.464398808333335,34.51977440833333,33.04328471666666,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:54:00-08:00,23.333,21.11,23.20206982500001,12.777778,35.0,22.631647116666667,22.556358666666664,187.89607643333323,154.01615462499998,11.198764483333333,11.474111841666664,34.407813700000005,32.97937530000001,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:55:00-08:00,23.333,21.11,23.214883241666666,12.777778,35.0,22.61330813333333,22.553696308333333,186.11241607500008,156.14003177499998,11.205443549999996,11.481478433333331,34.289534774999986,32.89073789166666,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:56:00-08:00,23.333,21.11,23.224271374999997,12.777778,35.0,22.590670708333338,22.558282733333336,185.54736606666665,157.6062576083333,11.211218641666667,11.487338658333336,34.170067174999986,32.79020515833333,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:57:00-08:00,23.333,21.11,23.239247841666675,12.777778,35.0,22.553394649999998,22.54991679166667,187.13326765833338,138.46851181666665,11.217890808333328,11.49518529166667,34.080039433333326,32.72125687499999,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:58:00-08:00,23.333,21.11,23.24532298333333,12.777778,35.0,22.55020331666667,22.570756933333335,187.415598925,164.5163175166667,11.227605208333333,11.504862175,33.96946615833334,32.63234869166667,-0.18579339237123335,0.1228671801980374,55.13942354116014
2020-02-16 10:59:00-08:00,23.333,21.11,23.248008275000004,12.777778,35.0,22.522362116666663,22.570066641666664,186.09233320833326,165.89538099166668,11.236304791666672,11.515040649999998,33.87843755,32.584397933333335,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:00:00-08:00,23.333,21.11,23.27377271666667,12.777778,35.0,22.518248558333333,22.564056999999988,185.13591757500006,160.44701849166665,11.24375555,11.522328450000002,33.79131220833333,32.52252897500001,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:01:00-08:00,23.333,21.11,23.27531653333333,12.777778,35.0,22.50500278333333,22.571421975000003,186.39763718333327,135.2755808916667,11.25154223333333,11.532253966666671,33.70199946666667,32.46730517499999,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:02:00-08:00,23.333,21.11,23.291339241666662,12.777778,35.0,22.48890605833333,22.583253900000003,186.1624523333333,142.71253851666668,11.261776991666668,11.543367166666668,33.597364758333335,32.393876350000006,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:03:00-08:00,23.333,21.11,23.293202266666665,12.777778,35.0,22.46736511666666,22.594211183333325,186.48675825,151.08754248333332,11.271809991666663,11.553977066666665,33.498090624999996,32.32262182499999,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:04:00-08:00,23.333,21.11,23.308866475000006,12.777778,35.0,22.470842941666675,22.599854316666665,186.18523611666672,141.00255824166663,11.2807848,11.564723966666666,33.39517371666667,32.24332618333333,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:05:00-08:00,23.333,21.11,23.32437209166666,12.777778,35.0,22.442854008333327,22.61173638333333,185.88195930833334,144.14936907499998,11.288691,11.574209099999994,33.313877375000004,32.19531494166667,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:06:00-08:00,23.333,21.11,23.327207325000003,12.777778,35.0,22.428405175,22.639947483333334,185.66069198333338,151.54274610000002,11.293809975000004,11.581194649999999,33.23100753333333,32.14094820833334,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:07:00-08:00,23.333,21.11,23.32111755,12.777778,35.0,22.416648024999997,22.640082250000013,187.0071335166667,153.39245787500002,11.296995124999997,11.586297858333333,33.12335446666667,32.06693345,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:08:00-08:00,23.333,21.11,23.356352366666666,12.777778,35.0,22.402141516666664,22.64172485833333,186.1606651666667,150.191139875,11.302105833333338,11.592998408333331,33.04202382499999,32.01187035,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:09:00-08:00,23.333,21.11,23.352965391666675,12.777778,35.0,22.38322615,22.639287016666668,183.3255587416667,58.18159442499998,11.308417325000004,11.600445274999997,32.96906098333333,31.956936083333336,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:10:00-08:00,23.333,21.11,23.36732109999999,12.777778,35.0,22.384420558333343,22.662086875000004,183.23648833333343,-1.0152506833333335,11.314949683333333,11.608893608333336,32.87679316666667,31.88671459166667,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:11:00-08:00,23.333,21.11,23.401901966666664,12.777778,35.0,22.368569150000003,22.676783125,185.06554160000002,-1.7686461999999998,11.323059033333331,11.618173899999997,32.77053755000001,31.82264127500001,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:12:00-08:00,23.333,21.11,23.392036608333328,12.777778,35.0,22.35640814166667,22.677253375,192.58622156666652,-1.732368991666667,11.33225708333333,11.626938916666669,32.68203694166666,31.77458403333333,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:13:00-08:00,23.333,21.11,23.400023324999996,12.777778,35.0,22.33009081666666,22.661395666666674,192.6270816416667,-1.7559030083333331,11.340013966666664,11.634899283333331,32.594470208333334,31.711594274999992,-0.13531389814361744,0.12967285857797792,55.151703928767695
2020-02-16 11:14:00-08:00,23.333,21.11,23.422819491666665,12.777778,35.0,22.29825640833334,22.664997175,197.94812116666665,-1.737669541666667,11.347340174999994,11.642876075000006,32.50525220833333,31.655196549999992,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:15:00-08:00,23.333,21.11,23.418697666666674,12.777778,35.0,22.248893366666664,22.65970920833333,206.24613025,-1.7312989583333327,11.353636791666668,11.650063550000002,32.42977099166667,31.5914578,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:16:00-08:00,23.333,21.11,23.458610374999992,12.777778,35.0,22.214416183333334,22.67220603333333,211.10317969999997,-1.7669311583333334,11.35880819166667,11.657424158333333,32.34881414999999,31.542181766666666,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:17:00-08:00,23.333,21.11,23.457759675,12.777778,35.0,22.147606674999988,22.648235058333338,217.8863435083334,-1.7745253416666666,11.358966883333334,11.663889475000001,32.25064385,31.488691149999998,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:18:00-08:00,23.333,21.11,23.46911080833333,12.777778,35.0,22.082898008333327,22.65449463333332,225.09608708333332,-1.746386983333333,11.353260658333337,11.66983081666667,32.144828825,31.413492899999998,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:19:00-08:00,23.333,21.11,23.490540833333334,12.777778,35.0,22.025664891666672,22.641354324999995,229.86284640833327,-1.7518412,11.353004675000005,11.67919048333333,32.06798663333334,31.350935141666657,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:20:00-08:00,23.333,21.11,23.49163320833333,12.777778,35.0,21.919452600000003,22.6446735,233.27730131666664,-1.7418148500000004,11.35690975833333,11.689013074999997,31.99117413333333,31.30180421666667,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:21:00-08:00,23.333,21.11,23.510933075000008,12.777778,35.0,21.830349700000003,22.636277691666667,242.63784755000003,-1.7664568583333329,11.364205708333326,11.700831241666668,31.91234093333334,31.256455233333337,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:22:00-08:00,23.333,21.11,23.52711794999999,12.777778,35.0,21.737430908333337,22.629899208333335,249.8253236166667,-1.7342072833333328,11.377612758333337,11.716441075000002,31.825827841666683,31.196452875000002,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:23:00-08:00,23.333,21.11,23.53705665833333,12.777778,35.0,21.622607750000007,22.62393701666667,253.07365507500006,-1.747800358333333,11.392791091666663,11.730605258333332,31.744450241666673,31.13737102499999,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:24:00-08:00,23.333,21.11,23.537394191666667,12.777778,35.0,21.513815183333335,22.625820808333337,260.24397988333317,-1.7347631500000005,11.402320741666667,11.739339583333335,31.671994650000006,31.082043791666667,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:25:00-08:00,23.333,21.11,23.558193650000007,12.777778,35.0,21.395226300000004,22.630577283333324,267.8162092,-1.7483827583333331,11.410472441666666,11.746634775000006,31.58348140833333,31.004126808333336,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:26:00-08:00,23.333,21.11,23.535214250000006,12.777778,35.0,21.252430808333337,22.622128200000006,276.52195614999994,-1.734736558333334,11.417448425,11.75482463333333,31.505999958333344,30.94858549166666,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:27:00-08:00,23.333,21.11,23.55566664166668,12.777778,35.0,21.11128278333333,22.606532791666666,281.304766625,-1.7337500166666666,11.42351315,11.762598816666666,31.438623274999994,30.90685905833333,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:28:00-08:00,23.333,21.11,23.55314768333333,12.777778,35.0,20.978606316666667,22.629859541666658,295.5236638416666,-1.762840933333333,11.429790975,11.770240508333336,31.376492,30.859520483333327,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:29:00-08:00,23.333,21.11,23.567901716666665,12.777778,35.0,20.81105815833333,22.601868316666664,307.8753994916667,-1.7510046583333336,11.437146766666668,11.778703375,31.304764858333332,30.800688458333337,-0.0851368111062612,0.14477009772356306,57.85328928297146
2020-02-16 11:30:00-08:00,23.333,21.11,23.562183683333334,12.777778,35.0,20.66771245833333,22.61199794166667,311.65322037499993,-1.7589194666666665,11.444959925000001,11.78900594166667,31.229542358333333,30.747066016666675,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:31:00-08:00,23.333,21.11,23.573624924999994,12.777778,35.0,20.519356724999998,22.611117241666665,318.93331833333326,-1.7503785333333333,11.453878391666668,11.797769400000002,31.150810333333336,30.690028266666673,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:32:00-08:00,23.333,21.11,23.585970483333327,12.777778,35.0,20.37773428333334,22.603265041666663,328.00749337499997,-1.7528011583333336,11.462363691666667,11.806163083333338,31.059444224999993,30.617418783333335,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:33:00-08:00,23.333,21.11,23.58111171666667,12.777778,35.0,20.21454258333334,22.606356025,333.3549700583334,-1.7466373500000003,11.471668174999998,11.814721141666666,30.97423291666667,30.571246833333326,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:34:00-08:00,23.333,21.11,23.58691178333333,12.777778,35.0,20.07281889166667,22.601683366666666,346.87476684166666,-1.7486976666666665,11.478894333333333,11.821983583333331,30.90224568333334,30.52191944166666,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:35:00-08:00,23.333,21.11,23.599059141666668,12.777778,35.0,19.970174741666668,22.605158616666678,360.31690004166677,-1.752848608333334,11.486355675000002,11.829750883333336,30.835359525000005,30.477279550000006,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:36:00-08:00,23.333,21.11,23.600711983333337,12.777778,35.0,19.81230885,22.600920483333336,369.6604261416667,-1.7573012750000003,11.494838258333333,11.838904508333336,30.759935883333338,30.414864258333335,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:37:00-08:00,23.333,21.11,23.59027355833333,12.777778,35.0,19.6305086,22.610990166666667,380.8811684333333,-1.7301872833333325,11.503191808333334,11.847040066666667,30.672790016666667,30.341024800000003,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:38:00-08:00,23.333,21.11,23.602417175000003,12.777778,35.0,19.45811385833333,22.601546716666668,387.22817611666665,-1.7707500916666665,11.510832125,11.854989224999999,30.591708349999994,30.295485841666654,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:39:00-08:00,23.333,21.11,23.57547466666666,12.777778,35.0,19.327860108333343,22.60863878333333,397.10627285,-1.7683217499999997,12.719932325,13.097301158333336,30.526688333333333,30.263561424999992,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:40:00-08:00,23.333,21.11,23.616943375,12.777778,35.0,19.199444275000005,22.593234224999996,407.49381260000007,-1.7805316833333333,15.325543916666668,7.439056349999999,30.45318914166667,30.2134363,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:41:00-08:00,23.333,21.11,23.607320124999998,12.777778,35.0,18.790350716666676,22.601392991666664,418.8979309333333,-1.757635125,13.8402772,4.2795666583333345,30.381241141666656,30.154931758333326,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:42:00-08:00,23.333,21.11,23.611406900000002,12.777778,35.0,17.983177466666667,22.58223684166666,440.82606684999985,-1.7523591833333332,9.198183974999997,3.8092684999999995,30.29695978333333,30.09109011666667,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:43:00-08:00,23.333,21.11,23.60690198333332,12.777778,35.0,16.998336658333336,22.60102895,452.62135316666655,-1.7309745,6.713053599999999,3.5578498083333328,30.202638075,30.02879087499999,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:44:00-08:00,23.333,21.11,23.60710906666667,12.777778,35.0,16.064362191666667,22.612544783333345,467.6925501083334,-1.765483666666667,5.854053433333334,3.2123985583333328,30.131858541666663,29.969777733333338,-0.042747187595490094,-1916.9425948343232,-1852.618040936363
2020-02-16 11:45:00-08:00,23.333,21.11,23.588920766666668,12.777778,35.0,15.232250924999995,22.61408005,482.2143933333333,-1.7595209416666664,5.431376008333331,2.8245182083333322,30.061398491666658,29.91873775,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:46:00-08:00,23.333,21.11,23.59731573333333,12.777778,35.0,14.442926433333328,22.60369394166667,492.7802151833333,-1.761903725,5.078554524999999,2.4663884250000003,29.990250058333338,29.869227158333338,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:47:00-08:00,23.333,21.11,23.57309797500001,12.777778,35.0,13.704243025,22.600606383333325,504.18639013333325,-1.7472197750000003,4.772792850000002,2.142629633333334,29.912986866666667,29.814570774999996,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:48:00-08:00,23.333,21.11,23.545923166666668,12.777778,35.0,13.047481358333338,22.598200416666657,511.8855911166667,-1.7792132166666663,4.508505108333333,1.8357542166666667,29.837285575,29.76569090833334,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:49:00-08:00,23.333,21.11,23.551488525000007,12.777778,35.0,12.517089600000002,22.602320791666667,509.4298421,-1.765252175,4.293865625,1.5479185166666667,29.7691491,29.71472429166666,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:50:00-08:00,23.333,21.11,23.51144890833334,12.777778,35.0,12.025587208333338,22.598839566666676,514.8753702749999,-1.7545010166666668,4.0932369416666665,1.2841029499999999,29.69985779166666,29.672991141666664,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:51:00-08:00,23.333,21.11,23.510013225,12.777778,35.0,11.532625841666661,22.59659779166667,510.7440688999998,-1.7366526749999998,3.876153258333333,1.0266918250000001,29.626097325,29.621042208333332,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:52:00-08:00,23.333,21.11,23.47738909166667,12.777778,35.0,11.118682674999999,22.60147304166667,514.2288441583333,-1.7524767916666666,3.6403179249999993,0.7862415499999998,29.559035708333326,29.57918569166667,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:53:00-08:00,23.333,21.11,23.453276483333333,12.777778,35.0,10.731925133333336,22.602628433333333,504.05889687500013,-1.7802927500000008,3.465477191666668,0.8208642,29.49499059166666,29.518061091666667,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:54:00-08:00,23.333,21.11,23.423620191666664,12.777778,35.0,10.38747009166667,22.585747758333323,492.05688552500004,-1.7593880583333332,3.3854961250000004,0.9623712499999999,29.432253158333346,29.468586549999998,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:55:00-08:00,23.333,21.11,23.390436016666666,12.777778,35.0,10.130445341666665,22.59817648333334,485.97984545,-1.7775721583333328,3.491937299999999,1.1283200249999998,29.382090716666664,29.43243921666668,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:56:00-08:00,23.333,21.11,23.359742349999998,12.777778,35.0,9.92642304166667,22.596891458333335,476.80809837499993,-1.7744058499999995,3.7114263416666673,1.2877575333333333,29.30630095,29.37079322499999,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:57:00-08:00,23.333,21.11,23.323437008333336,12.777778,35.0,9.756038250000001,22.595204108333334,459.07103472500006,-1.7636566749999998,3.922460549999999,1.42590615,29.22804513333334,29.310705716666657,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:58:00-08:00,23.333,21.11,23.29118293333333,12.777778,35.0,9.65348705,22.583628524999998,442.44454277500006,-1.7680503666666665,4.109401375000001,1.5651209999999998,29.1466835,29.240776349999997,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 11:59:00-08:00,23.333,21.11,23.26733057500001,12.777778,35.0,9.57264241666667,22.574459983333334,421.42560326666677,-1.7424977999999998,4.267751108333333,1.6906934999999996,29.061732408333338,29.17615426666667,-0.00021971445237732983,-2305.5233829705903,-2236.608639048376
2020-02-16 12:00:00-08:00,23.333,21.11,23.24119532499999,12.777778,35.0,9.505521733333334,22.573262041666666,413.2908199083332,-1.7511962250000002,4.387460558333333,1.8086884,29.00288039999999,29.13887093333334,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:01:00-08:00,23.333,21.11,23.243683799999996,12.777778,35.0,9.43457536666667,22.555439574999998,405.48193714166666,-1.7493426833333336,4.484417849999999,1.9206368500000004,28.954615799999996,29.104430349999998,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:02:00-08:00,23.333,21.11,23.178287566666665,12.777778,35.0,9.400876425000002,22.5641953,387.5053036833333,-1.7341636666666667,4.5904135749999995,2.035960408333334,28.906093533333326,29.054657641666665,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:03:00-08:00,23.333,21.11,23.1535793,12.777778,35.0,9.354038641666666,22.562173475,373.5613761666666,-1.7454724416666665,4.7045252416666665,2.14769225,28.85474757499999,29.00892679999999,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:04:00-08:00,23.333,21.11,23.13045944166667,12.777778,35.0,9.332571925,22.55598139166667,356.0331569,-1.7562065666666666,4.80746265,2.2564305,28.798829474999998,28.975567158333327,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:05:00-08:00,23.333,21.11,23.14837024166666,12.777778,35.0,9.308097600000002,22.524105849999994,330.3997993416667,-1.7411546666666666,4.889065525,2.3605166,28.742187366666677,28.935419399999997,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:06:00-08:00,23.333,21.11,23.110592158333326,12.777778,35.0,9.304359808333333,22.525899916666667,324.51991397499984,-1.7552048833333336,4.933851100000002,2.469957558333333,28.663660583333332,28.86504384166666,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:07:00-08:00,23.333,21.11,23.094937383333335,12.777778,35.0,9.323544775000004,22.51446223333333,315.7275131333333,-1.7379598000000007,4.944262225,2.5723128333333336,28.592907824999994,28.808315925000006,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:08:00-08:00,23.333,21.11,23.075995941666665,12.777778,35.0,9.325881833333334,22.495624933333342,300.24595845000005,-1.7375994083333335,4.955540275,2.672299166666667,28.543348799999997,28.77438695833334,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:09:00-08:00,23.333,21.11,23.074729650000013,12.777778,35.0,9.362742800000001,22.49653058333333,284.7158119833333,-1.723165916666667,4.986706916666666,2.7740780583333327,28.479959025000007,28.72012314166667,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:10:00-08:00,23.333,21.11,23.076405400000002,12.777778,35.0,9.327632458333332,22.475148041666667,271.61990358333344,-1.764149891666667,5.016033291666665,2.8741042250000004,28.409684625,28.664400783333335,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:11:00-08:00,23.333,21.11,23.06145985833333,12.777778,35.0,9.306913958333338,22.449837866666662,265.7155448333334,-1.735971633333333,5.0472720749999995,2.967830033333333,28.357420725,28.63381845,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:12:00-08:00,23.333,21.11,23.06901898333334,12.777778,35.0,9.330173283333332,22.431178299999996,255.59628127500002,-1.7678038250000003,5.067932266666667,3.057499966666666,28.32123796666667,28.61150346666667,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:13:00-08:00,23.333,21.11,23.08255510833333,12.777778,35.0,9.367039666666667,22.432164891666673,247.0752076833334,-1.750194491666666,5.076976133333335,3.1466645916666667,28.25194189166666,28.560352816666672,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:14:00-08:00,23.333,21.11,23.080937791666663,12.777778,35.0,9.40104925,22.40190329166666,237.9163568166666,-1.7600577583333339,5.079708583333333,3.2388988916666674,28.175342016666665,28.497483949999992,0.029782093583757364,-1221.4959207295435,-1160.5286567398487
2020-02-16 12:15:00-08:00,23.333,21.11,23.080131566666672,12.777778,35.0,9.457744158333332,22.391233574999998,232.35923210833332,-1.747768066666667,5.093641908333331,3.3311400749999986,28.085230191666675,28.419691783333338,0.05714164813591064,-937.4533131018,-881.5575197758862
