time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 12:16:00-08:00,23.333,21.11,23.0899356,12.777778,35.0,9.505988941666665,22.379021275000003,231.22203555833337,-1.7651402083333327,5.121297150000001,3.417095075000001,28.00886486666667,28.36575737500001,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:17:00-08:00,23.333,21.11,23.08833151666666,12.777778,35.0,9.525666091666665,22.351392558333337,226.61413674999997,-1.7576711416666668,5.171338808333334,3.491473266666667,27.954858758333344,28.324254124999996,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:18:00-08:00,23.333,21.11,23.094759925,12.777778,35.0,9.588090141666667,22.344986100000007,223.55302590000005,-1.7535429333333339,5.231670233333332,3.562905333333333,27.876443233333337,28.259473175000007,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:19:00-08:00,23.333,21.11,23.119351016666663,12.777778,35.0,9.619535666666668,22.31906238333333,218.1371368166666,-1.7701391916666671,5.266269058333334,3.6238010166666665,27.835682325000008,28.23536768333333,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:20:00-08:00,23.333,21.11,23.1171641,12.777778,35.0,9.662870983333333,22.30304436666667,215.33735096666672,-1.778448725,5.298116758333333,3.6505671749999986,27.798623424999995,28.2023247,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:21:00-08:00,23.333,21.11,23.13310234166666,12.777778,35.0,9.719417733333332,22.298747158333335,209.43950481666667,-1.7402819416666666,5.338604266666666,3.5508503666666664,27.747717975,28.16647436666666,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:22:00-08:00,23.333,21.11,23.145949283333337,12.777778,35.0,9.757824300000005,22.285924941666664,209.71691823333336,-1.7513859,5.377672375,3.54601165,27.69491703333333,28.121045225,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:23:00-08:00,23.333,21.11,23.159216583333336,12.777778,35.0,9.777854875000001,22.261691025,206.2435412083333,-1.7724784000000002,5.3913229,3.588692683333334,27.650285199999992,28.086220716666666,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:24:00-08:00,23.333,21.11,23.16900995833333,12.777778,35.0,9.785572524999997,22.24686704999999,200.45268237499997,-1.7282806416666658,5.377216508333334,3.6456425666666674,27.609706225,28.05661130833333,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:25:00-08:00,23.333,21.11,23.184791358333335,12.777778,35.0,9.822777141666668,22.224639883333335,199.33345527500003,-1.749424258333333,5.3600275333333345,3.5999222250000025,27.56453361666666,28.023648449999996,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:26:00-08:00,23.333,21.11,23.195804941666665,12.777778,35.0,9.84964885,22.21517310000001,197.26605823333333,-1.7329418916666663,5.347514466666667,3.303844241666668,27.52385075000001,27.991120299999995,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:27:00-08:00,23.333,21.11,23.208277724999995,12.777778,35.0,9.859861991666667,22.18671946666667,199.26543757499994,-1.7462085749999998,5.354155958333335,2.912537683333333,27.476428224999992,27.950558474999998,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:28:00-08:00,23.333,21.11,23.224133583333344,12.777778,35.0,9.864823016666667,22.18703806666667,203.21589914166674,-1.7329456916666663,5.343045583333335,2.5378962499999997,27.407003141666674,27.891891225000006,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:29:00-08:00,23.333,21.11,23.24434523333333,12.777778,35.0,9.849142875,22.152024808333334,203.05963815833334,-1.7388002833333334,5.248236683333336,2.1790933333333338,27.350837025,27.858293358333338,0.05714164813591064,-937.4533131018,-881.5575197758862
2020-02-16 12:30:00-08:00,23.333,21.11,23.253455983333325,12.777778,35.0,9.806245225000003,22.135742524999998,201.85026072500003,-1.7534747166666664,5.076127833333331,1.8768032833333332,27.295277483333344,27.805052241666672,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:31:00-08:00,23.333,21.11,23.26316953333333,12.777778,35.0,9.774505966666668,22.134194658333335,206.74577767500003,-1.7410047750000006,4.8569544916666665,1.8008542666666658,27.236061366666668,27.751443933333338,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:32:00-08:00,23.333,21.11,23.264121691666674,12.777778,35.0,9.717301233333336,22.126775950000003,208.5774298083333,-1.763028691666666,4.629335441666667,1.8404471416666663,27.187276091666668,27.71144155833333,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:33:00-08:00,23.333,21.11,23.273148083333336,12.777778,35.0,9.640049541666666,22.091713916666663,207.83923973333333,-1.7379731249999992,4.441398949999999,1.929762033333333,27.121425391666662,27.654488966666666,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:34:00-08:00,23.333,21.11,23.287157825000005,12.777778,35.0,9.574103416666668,22.083783325000002,209.34981558333328,-1.752774575,4.318338791666666,2.025868525,27.048935008333334,27.601852425,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:35:00-08:00,23.333,21.11,23.307688758333338,12.777778,35.0,9.498946775000002,22.06076381666666,220.4336569416666,-1.7169375833333334,4.262813241666667,2.1068113666666672,27.006708233333324,27.571909624999996,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:36:00-08:00,23.333,21.11,23.30379279166668,12.777778,35.0,9.397626866666666,22.042293025000003,224.42902920833336,-1.7397127666666667,4.276623666666667,2.1872427500000007,26.962236341666667,27.533372358333335,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:37:00-08:00,23.333,21.11,23.300413591666665,12.777778,35.0,9.30043665,22.03633108333333,222.46458357499998,-1.7314526416666671,4.338318883333332,2.263822191666667,26.925958591666664,27.499549525000006,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:38:00-08:00,23.333,21.11,23.34407325833333,12.777778,35.0,9.275090125,22.00530675,219.41911133333335,-1.7394908083333334,4.429113516666667,2.340847816666667,26.888608875,27.464681708333334,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:39:00-08:00,23.333,21.11,23.337365633333324,12.777778,35.0,9.213756683333335,21.99766984166667,222.4107880083334,-1.7500313916666674,4.519381516666667,2.4231836833333333,26.852277824999998,27.437003649999998,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:40:00-08:00,23.333,21.11,23.352455583333338,12.777778,35.0,9.166552408333335,21.98726720833333,227.42970499166668,-1.7463300416666667,4.606365675000001,2.5032046750000005,26.818937625,27.41213766666666,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:41:00-08:00,23.333,21.11,23.32549475,12.777778,35.0,9.115012975,21.981322608333336,230.59164255833332,-1.7372388916666666,4.701668999999999,2.5784768999999996,26.780234158333336,27.374571275000008,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:42:00-08:00,23.333,21.11,23.35145581666667,12.777778,35.0,9.086622608333332,21.95645560000001,230.68523308333332,-1.7174744749999997,4.787811499999998,2.64414735,26.74294858333334,27.34372550833333,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:43:00-08:00,23.333,21.11,23.38765531666667,12.777778,35.0,9.031427766666667,21.944383350000003,236.47023394166672,-1.7385099833333333,4.841951016666665,2.706760741666666,26.70719844999999,27.319429975,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:44:00-08:00,23.333,21.11,23.320784383333333,12.777778,35.0,8.992771724999999,21.932218949999992,235.7959287,-1.723883058333334,4.892698200000001,2.777895325,26.6642891,27.278992474999992,0.07699274535647337,-1057.9175765522998,-1001.4813610947209
2020-02-16 12:45:00-08:00,23.333,21.11,23.37308460000001,12.777778,35.0,8.997057616666664,21.916475800000004,226.30268355000013,-1.7265257249999997,4.9663551916666675,2.8551884583333336,26.61661133333333,27.232642474999995,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:46:00-08:00,23.333,21.11,23.325683791666666,12.777778,35.0,8.962392625000001,21.90667195,226.78749232500002,-1.7163475666666665,5.029219941666668,2.9267364999999996,26.57568834166666,27.188915208333334,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:47:00-08:00,23.333,21.11,23.37182933333333,12.777778,35.0,8.981711875,21.880286658333333,227.76103964166677,-1.7347100583333332,5.069465800000001,2.9934897416666666,26.53390030833333,27.155956208333347,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:48:00-08:00,23.333,21.11,23.34649975,12.777778,35.0,8.976771949999996,21.875039891666663,233.98904130833344,-1.7414923583333326,5.109198908333331,3.0616764250000004,26.492552191666668,27.12129514166666,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:49:00-08:00,23.333,21.11,23.37426444166667,12.777778,35.0,8.940371966666666,21.84844725,235.25971370833335,-1.7290376000000003,5.159046308333333,3.140907941666666,26.444283225,27.08390571666667,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:50:00-08:00,23.333,21.11,23.381287516666667,12.777778,35.0,8.944698116666665,21.845614816666668,234.353954125,-1.7258712499999997,5.231833224999999,3.16533365,26.389657858333333,27.042129133333344,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:51:00-08:00,23.333,21.11,23.37654263333333,12.777778,35.0,8.930826541666667,21.841518775000004,241.44276565833334,-1.7236307000000004,5.300303866666666,3.1289145666666673,26.33463089166667,26.99326912499999,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:52:00-08:00,23.333,21.11,23.382395516666666,12.777778,35.0,8.901429666666667,21.81040749166667,241.47698154166662,-1.755362308333333,5.381154691666666,3.166111875,26.27093234166666,26.9313501,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:53:00-08:00,23.333,21.11,23.404764141666668,12.777778,35.0,8.889976099999997,21.80561375833333,246.63267513333338,-1.7129858083333336,5.468492108333334,3.222507049999999,26.21571129166666,26.892729383333336,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:54:00-08:00,23.333,21.11,23.385921999999997,12.777778,35.0,8.87017820833333,21.796330616666655,248.72627196666662,-1.740050441666667,5.535748691666669,3.2817473333333322,26.181949975000002,26.872527558333328,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:55:00-08:00,23.333,21.11,23.411348783333334,12.777778,35.0,8.85763225,21.776940133333333,249.2298255083334,-1.7360133749999993,5.620333016666668,3.347327241666667,26.14074417499999,26.832541025,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:56:00-08:00,23.333,21.11,23.39137116666667,12.777778,35.0,8.846249391666671,21.756581508333337,251.93003746666665,-1.7324031083333336,5.726798441666668,3.4184212250000003,26.088484599999994,26.790988199999997,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:57:00-08:00,23.333,21.11,23.406942358333342,12.777778,35.0,8.856173958333333,21.746203216666668,254.1476325666667,-1.7188764749999992,5.836123316666667,3.478795599999999,26.049197925000005,26.767028583333335,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:58:00-08:00,23.333,21.11,23.417338208333334,12.777778,35.0,8.853602108333336,21.72238735000001,257.8955166166667,-1.7148299083333336,5.946290683333333,3.5402471083333324,26.013796250000006,26.735376166666665,0.09262283863771634,-831.6591748630709,-774.5456223071714
2020-02-16 12:59:00-08:00,23.333,21.11,23.411921916666657,12.777778,35.0,8.867451958333335,21.727835458333338,260.6622884,-1.7243364416666664,6.057107075000002,3.6111849333333343,25.96252161666667,26.690121258333328,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:00:00-08:00,23.333,21.11,23.402955849999987,12.777778,35.0,8.867933858333332,21.722671733333332,265.5446166916667,-1.7296238666666672,6.168172683333335,3.679972083333334,25.9223126,26.658623191666667,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:01:00-08:00,23.333,21.11,23.392256641666673,12.777778,35.0,8.888205350000002,21.70180916666667,266.82029083333333,-1.7393864999999995,6.279788416666665,3.745544758333334,25.886105433333334,26.631036533333333,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:02:00-08:00,23.333,21.11,23.403342933333324,12.777778,35.0,8.887041916666664,21.686395625,264.5733304333334,-1.7117887083333334,6.4120860833333335,3.8119329583333323,25.84819975833334,26.589475908333323,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:03:00-08:00,23.333,21.11,23.412095924999996,12.777778,35.0,8.935130958333335,21.686373808333325,267.3769890083334,-1.7056742500000004,6.553065241666664,3.7794353749999985,25.80518533333333,26.54875460833333,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:04:00-08:00,23.333,21.11,23.388310008333338,12.777778,35.0,8.960120925000002,21.671126125000004,272.41896231666675,-1.691502633333333,6.6845604833333345,3.5569923416666667,25.768625249999992,26.52034534166667,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:05:00-08:00,23.333,21.11,23.39616523333333,12.777778,35.0,9.008931299999999,21.645355025,272.68555753333334,-1.7244256333333332,6.806461224999999,3.2177089916666657,25.722107016666676,26.48109895833335,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:06:00-08:00,23.333,21.11,23.39801225,12.777778,35.0,9.056435683333332,21.639925316666666,274.8166044166667,-1.7135966999999999,6.924222933333334,2.8460560833333335,25.677535241666668,26.446145858333338,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:07:00-08:00,23.333,21.11,23.398438325000008,12.777778,35.0,9.050104008333333,21.633629125000002,274.04620949166673,-1.6947144749999992,7.014950133333334,2.4803658833333344,25.633857416666668,26.410718899999996,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:08:00-08:00,23.333,21.11,23.402921049999996,12.777778,35.0,9.051386741666668,21.624206599999997,274.33427835833334,-1.720261391666667,7.075111541666668,2.1327333416666665,25.59295816666667,26.381638258333332,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:09:00-08:00,23.333,21.11,23.404988466666666,12.777778,35.0,9.025751916666666,21.601667433333333,275.58179036666667,-1.7057653000000004,7.087632416666668,1.8635682416666668,25.563066525,26.359402074999995,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:10:00-08:00,23.333,21.11,23.39999441666667,12.777778,35.0,8.977069733333332,21.591507733333327,278.1536941666665,-1.715264325,7.048978041666666,1.761276075,25.530618533333328,26.318489175,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:11:00-08:00,23.333,21.11,23.398127324999987,12.777778,35.0,8.920683533333333,21.58241585833334,282.0546484333334,-1.6778014333333333,6.987277475,1.7547883499999999,25.4835433,26.272520941666663,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:12:00-08:00,23.333,21.11,23.391803258333322,12.777778,35.0,8.886525299999999,21.57513954166667,283.6133361333334,-1.7169716916666673,6.922404358333333,1.7899394666666666,25.442171124999998,26.234622825,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:13:00-08:00,23.333,21.11,23.397987358333342,12.777778,35.0,8.860765166666665,21.568254625000005,284.4473139416667,-1.699844325,6.8494490666666685,1.8489104749999996,25.407211933333333,26.20590594166667,0.10876567072212988,-1011.7545053577437,-953.1563294659105
2020-02-16 13:14:00-08:00,23.333,21.11,23.406660199999997,12.777778,35.0,8.827118800000001,21.54215949166666,283.7728477083334,-1.7195386083333337,6.774674341666666,1.9182190750000003,25.37056908333334,26.177380275,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:15:00-08:00,23.333,21.11,23.398287025,12.777778,35.0,8.783653258333334,21.544368000000006,288.14175996666665,-1.7158486583333332,6.722188458333334,1.9974633250000007,25.33230905833334,26.147153883333335,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:16:00-08:00,23.333,21.11,23.392590758333334,12.777778,35.0,8.736830208333332,21.527126274999997,290.0632669500001,-1.722496225,6.704139591666666,2.087847074999999,25.295622424999987,26.119641916666673,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:17:00-08:00,23.333,21.11,23.389002324999996,12.777778,35.0,8.738045883333337,21.52098054166667,290.9236491,-1.7102444416666664,6.71693668333333,2.171464816666666,25.25792116666667,26.092165700000006,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:18:00-08:00,23.333,21.11,23.386546224999996,12.777778,35.0,8.696720733333333,21.516970891666674,295.91230779166665,-1.702276416666667,6.746867608333333,2.2604576250000004,25.214277666666664,26.052453533333345,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:19:00-08:00,23.333,21.11,23.378747775,12.777778,35.0,8.687563025,21.49308931666667,289.9273542166667,-1.710354441666667,6.782863333333334,2.3654792,25.14722297499999,25.988916775,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:20:00-08:00,23.333,21.11,23.3784777,12.777778,35.0,8.672234875,21.495671933333334,292.7579043166667,-1.708618641666667,6.824677033333335,2.4734414499999997,25.061966775,25.909601041666672,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:21:00-08:00,23.333,21.11,23.37086310833333,12.777778,35.0,8.659440708333333,21.490806958333337,294.54816079166653,-1.7158904249999998,6.856830816666666,2.5661008999999995,24.992600425,25.848232425,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:22:00-08:00,23.333,21.11,23.374835099999988,12.777778,35.0,8.652784216666667,21.47890086666667,295.92444062500005,-1.7072906500000002,6.8532057333333345,2.633299891666666,24.958500425,25.821244633333333,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:23:00-08:00,23.333,21.11,23.37036299166667,12.777778,35.0,8.703003325,21.4826067,294.631907675,-1.7006885750000003,6.829723191666665,2.698454958333335,24.93756416666668,25.810067925,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:24:00-08:00,23.333,21.11,23.361802541666673,12.777778,35.0,8.706658833333332,21.460598083333334,294.0526553333333,-1.7044126750000002,6.811378258333334,2.7797206083333337,24.912776741666672,25.787758916666668,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:25:00-08:00,23.333,21.11,23.35258880833333,12.777778,35.0,8.716265741666664,21.452098591666672,296.2007265333333,-1.709980825,6.798516991666668,2.8701393000000004,24.87861602499999,25.75526677499999,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:26:00-08:00,23.333,21.11,23.346651124999998,12.777778,35.0,8.729622108333334,21.430216791666663,295.69493635833345,-1.7052303666666668,6.786832183333333,2.959625041666667,24.860346474999997,25.734191033333346,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:27:00-08:00,23.333,21.11,23.355932791666653,12.777778,35.0,8.711051133333333,21.419691491666665,297.9358373333333,-1.6966931166666666,6.788075358333331,3.0412206166666667,24.842110550000005,25.71249118333333,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:28:00-08:00,23.333,21.11,23.3467766,12.777778,35.0,8.682173233333334,21.425424975,297.43535236666673,-1.6962340833333334,6.79553833333333,3.1255971666666666,24.820616158333333,25.694678483333334,0.12096292644912533,-1095.1613277435515,-1035.5019285126584
2020-02-16 13:29:00-08:00,23.333,21.11,23.338516683333335,12.777778,35.0,8.638818866666666,21.412014583333338,295.0710358166667,-1.7261407166666674,6.803259608333333,3.2246763583333324,24.78440836666666,25.660221066666665,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:30:00-08:00,23.333,21.11,23.341994908333337,12.777778,35.0,8.623002225,21.405572666666675,295.4652883333334,-1.6966912583333331,6.798912758333334,3.3175166000000007,24.751639899999997,25.62856542500001,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:31:00-08:00,23.333,21.11,23.332009616666667,12.777778,35.0,8.619188508333334,21.402564275,291.3773961583334,-1.6888313500000007,6.766118958333336,3.4042111750000004,24.73424490833333,25.609909824999995,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:32:00-08:00,23.333,21.11,23.319524125,12.777778,35.0,8.623368158333331,21.381641000000002,288.41039094166655,-1.7031092833333328,6.716717458333336,3.5006269833333348,24.719557208333345,25.595103633333338,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:33:00-08:00,23.333,21.11,23.335565491666664,12.777778,35.0,8.630939150000001,21.379375033333336,286.15245718333335,-1.6998044750000003,6.679756541666668,3.5640652333333347,24.694243074999992,25.56598825000001,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:34:00-08:00,23.333,21.11,23.309514216666674,12.777778,35.0,8.643598125,21.374003358333336,274.87960769166665,-1.6911516583333344,6.649995766666667,3.532459041666667,24.656856375000007,25.52536839166667,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:35:00-08:00,23.333,21.11,23.30941609166666,12.777778,35.0,8.632950774999994,21.36269173333333,279.88519185000007,-1.6818897083333335,6.579514108333333,3.5263514083333343,24.60645239166666,25.476861033333343,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:36:00-08:00,23.333,21.11,23.32326507500001,12.777778,35.0,8.62288191666667,21.364704999999997,276.7714043166665,-1.6614024666666665,6.456900375000001,3.298848008333334,24.565043041666673,25.43853099166666,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:37:00-08:00,23.333,21.11,23.30695136666667,12.777778,35.0,8.583483124999999,21.34935259166667,281.1788808166666,-1.7120088416666668,6.314178516666666,2.9090841333333346,24.509067858333342,25.393907183333333,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:38:00-08:00,23.333,21.11,23.300776350000003,12.777778,35.0,8.545773258333332,21.355504225000008,277.355121025,-1.7002029000000005,6.139629399999996,2.486195908333333,24.467951799999994,25.361628174999996,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:39:00-08:00,23.333,21.11,23.30336060833333,12.777778,35.0,8.461261391666666,21.320220091666666,281.1192655499999,-1.692934925,5.866115683333333,2.109646308333333,24.430723974999996,25.33222631666667,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:40:00-08:00,23.333,21.11,23.304421641666668,12.777778,35.0,8.382306324999998,21.32165015833334,275.10033370833327,-1.6954372666666664,5.490858849999998,1.7501925500000002,24.399473100000005,25.297195375,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:41:00-08:00,23.333,21.11,23.308674958333338,12.777778,35.0,8.283445458333334,21.31599545833333,274.41799004999996,-1.7158732916666657,5.065282641666667,1.5998560499999999,24.370500425000003,25.265271683333335,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:42:00-08:00,23.333,21.11,23.301563366666674,12.777778,35.0,8.184182791666668,21.296836275000008,272.8340876583333,-1.699356791666666,4.583593324999998,1.6354424166666663,24.358889333333334,25.257189316666658,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:43:00-08:00,23.333,21.11,23.302982733333334,12.777778,35.0,8.069828408333334,21.288570141666664,274.20595633333335,-1.714805158333334,4.1801361083333335,1.7345856000000002,24.335745758333328,25.23704674166667,0.12823734093859654,-1656.0720367004885,-1597.0391517684393
2020-02-16 13:44:00-08:00,23.333,21.11,23.295462683333326,12.777778,35.0,7.958913841666666,21.284769125000008,274.02794931666665,-1.6880535666666667,3.95408035,1.8506225916666668,24.302478075,25.204466491666665,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:45:00-08:00,23.333,21.11,23.284152941666665,12.777778,35.0,7.845671850000001,21.275479308333335,273.841430175,-1.6873288333333332,3.8414710500000004,1.9659591750000003,24.267811208333338,25.168047883333333,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:46:00-08:00,23.333,21.11,23.290416791666665,12.777778,35.0,7.724850391666669,21.257920241666664,269.9606320416667,-1.7110924083333336,3.8065912000000006,2.076215025,24.220894758333326,25.126215200000004,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:47:00-08:00,23.333,21.11,23.281243624999995,12.777778,35.0,7.677457491666667,21.266267600000003,269.53238984999996,-1.7045549333333334,3.8249779083333317,2.1839885000000003,24.17995314166666,25.092947700000003,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:48:00-08:00,23.333,21.11,23.29109601666666,12.777778,35.0,7.621502074999999,21.250215958333328,266.54874749166663,-1.717339833333333,3.863412366666667,2.284629858333334,24.14403859166667,25.064853449999994,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:49:00-08:00,23.333,21.11,23.276054000000002,12.777778,35.0,7.576899266666668,21.239668291666668,269.7532025583333,-1.7401378,3.9258751500000013,2.380042283333333,24.119938508333327,25.043725283333334,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:50:00-08:00,23.333,21.11,23.282243466666667,12.777778,35.0,7.546379300000001,21.23314623333333,265.6176103666667,-1.7289654416666667,4.030244266666665,2.4751087333333337,24.094235983333338,25.016600383333333,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:51:00-08:00,23.333,21.11,23.287353741666667,12.777778,35.0,7.528273591666665,21.207946874999998,261.48983195833335,-1.6855644916666668,4.12695155,2.563585316666667,24.070494608333338,24.99476996666666,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:52:00-08:00,23.333,21.11,23.30290985833334,12.777778,35.0,7.525354666666669,21.198686950000003,261.5480535416667,-1.7040502916666662,4.208702458333333,2.6612626416666676,24.042152483333325,24.964833358333344,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:53:00-08:00,23.333,21.11,23.274827966666674,12.777778,35.0,7.538408208333332,21.186193358333337,257.12140785,-1.6928116249999996,4.3123737250000005,2.759945833333333,24.010884483333335,24.933453341666667,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:54:00-08:00,23.333,21.11,23.311259350000004,12.777778,35.0,7.548665208333333,21.16622941666666,257.9359761333334,-1.7118039416666662,4.424229616666667,2.8549081249999997,23.975718075,24.89636415833333,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:55:00-08:00,23.333,21.11,23.265891808333336,12.777778,35.0,7.5738190666666645,21.154583958333333,260.770190175,-1.706639883333334,4.5481905833333345,2.9471406833333336,23.94678472499999,24.873591283333326,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:56:00-08:00,23.333,21.11,23.308033008333332,12.777778,35.0,7.6135760999999995,21.134316566666666,258.56777599166657,-1.7106086833333334,4.693794474999998,3.039103399999999,23.92381387500001,24.85018183333333,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:57:00-08:00,23.333,21.11,23.285753683333336,12.777778,35.0,7.610853575000001,21.115815616666662,263.9514798666667,-1.697417941666667,4.8260538,3.1288438333333324,23.901158466666665,24.830366058333333,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:58:00-08:00,23.333,21.11,23.317668958333343,12.777778,35.0,7.641240074999999,21.096057,261.37640411666666,-1.7061182166666664,4.96192745,3.2171690083333333,23.872992075000013,24.802524541666667,0.1337277562452833,-1305.8920182383604,-1247.7702566504488
2020-02-16 13:59:00-08:00,23.333,21.11,23.299041141666667,12.777778,35.0,7.67174329166667,21.094362566666668,263.64497986666674,-1.6995009000000003,5.111157825,3.3006718166666666,23.839090816666676,24.767744691666667,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:00:00-08:00,23.333,21.11,23.303557008333332,12.777778,35.0,7.721254608333333,21.07329068333333,254.88012058333334,-1.7123711666666672,5.268595425,3.3937501666666674,23.791197516666667,24.717794908333342,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:01:00-08:00,23.333,21.11,23.310374700000004,12.777778,35.0,7.780847275000002,21.06906278333333,252.53309653333332,-1.6931455499999999,5.426784558333333,3.4831577250000003,23.734007041666665,24.662519783333337,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:02:00-08:00,23.333,21.11,23.295549408333322,12.777778,35.0,7.819847466666665,21.049223458333334,250.1445294416667,-1.704027483333333,5.535556733333336,3.549581091666667,23.71372695,24.651164891666664,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:03:00-08:00,23.333,21.11,23.306700649999996,12.777778,35.0,7.867159424999999,21.037558283333333,250.35906652500003,-1.6759042583333335,5.625903658333332,3.620171474999999,23.699835308333334,24.63798094166667,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:04:00-08:00,23.333,21.11,23.295326416666672,12.777778,35.0,7.915251800000003,21.02551335833333,243.69043726666663,-1.6652878500000001,5.733586841666666,3.6832184333333333,23.678972716666667,24.614398600000005,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:05:00-08:00,23.333,21.11,23.309155325,12.777778,35.0,7.968782391666666,21.00775314166667,248.110888825,-1.679254558333333,5.855469,3.567390983333334,23.653717249999996,24.589504125000005,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:06:00-08:00,23.333,21.11,23.31310011666666,12.777778,35.0,8.028975908333333,20.99382050833333,242.41692512500003,-1.6925554749999996,5.9824609833333335,3.263979625,23.62274726666666,24.55727033333334,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:07:00-08:00,23.333,21.11,23.330999683333342,12.777778,35.0,8.09644243333333,20.9835034,245.82016780833328,-1.6625862749999996,6.112935033333333,2.8917435166666663,23.59222535833333,24.529787949999992,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:08:00-08:00,23.333,21.11,23.333319949999996,12.777778,35.0,8.123833650000002,20.960883508333332,248.05809516666667,-1.6590710083333335,6.222464583333335,2.544110066666667,23.569276183333333,24.506787641666666,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:09:00-08:00,23.333,21.11,23.330931108333328,12.777778,35.0,8.137620400000001,20.95241614166667,247.77807650000005,-1.6972604083333331,6.281519433333332,2.2120305250000003,23.548691316666655,24.48404764166666,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:10:00-08:00,23.333,21.11,23.34482751666666,12.777778,35.0,8.140222666666668,20.93925923333334,255.31505615,-1.6656957333333333,6.300547783333332,1.941030675,23.537134950000006,24.471507933333335,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:11:00-08:00,23.333,21.11,23.35026589166666,12.777778,35.0,8.143230266666668,20.942594658333334,258.4310060916667,-1.668514966666666,6.301885974999999,1.8665412916666664,23.520436733333334,24.450801658333337,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:12:00-08:00,23.333,21.11,23.368020558333335,12.777778,35.0,8.128690666666666,20.92343405,257.76369296666667,-1.6939688666666675,6.315390433333334,1.8982995583333342,23.49160330833333,24.416665908333332,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:13:00-08:00,23.333,21.11,23.35249564999999,12.777778,35.0,8.096428225000002,20.924151691666665,265.04337257500003,-1.6624061416666664,6.327170541666665,1.9660686666666662,23.463812766666667,24.38616328333332,0.13544073006795398,-1036.2402731910709,-978.9982891437805
2020-02-16 14:14:00-08:00,23.333,21.11,23.350159699999995,12.777778,35.0,8.080725175000001,20.926748325000002,268.06722841666664,-1.68150085,6.328616566666668,2.0436527999999994,23.432746116666667,24.356122208333336,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:15:00-08:00,23.333,21.11,23.371752208333344,12.777778,35.0,8.0735607,20.921141150000008,272.1506718000001,-1.668465516666666,6.343393858333333,2.119662616666666,23.412755124999997,24.335385391666666,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:16:00-08:00,23.333,21.11,23.36372938333334,12.777778,35.0,8.089469891666665,20.900828924999995,276.0844531249999,-1.6789245916666669,6.386751674999999,2.2076472333333332,23.395739199999998,24.320398058333332,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:17:00-08:00,23.333,21.11,23.34907808333333,12.777778,35.0,8.110840458333335,20.90291949166667,277.5393755833334,-1.6771809749999997,6.462193533333336,2.2946555666666666,23.377070124999992,24.30083065,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:18:00-08:00,23.333,21.11,23.35803158333334,12.777778,35.0,8.199634783333332,20.897921124999996,274.15510351666677,-1.6647263666666667,6.574655224999999,2.3875975833333336,23.35471363333333,24.275971025,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:19:00-08:00,23.333,21.11,23.376639833333336,12.777778,35.0,8.270997908333335,20.875245449999998,271.78090618333334,-1.6650165916666664,6.715605983333331,2.487203575,23.319224733333336,24.243276108333337,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:20:00-08:00,23.333,21.11,23.34313975833334,12.777778,35.0,8.28122190833333,20.862019116666666,273.76359251666673,-1.702595141666666,6.8616679750000005,2.5662948333333344,23.285231449999994,24.215473399999993,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:21:00-08:00,23.333,21.11,23.360983691666664,12.777778,35.0,8.339843375000001,20.860897508333334,274.53623774166664,-1.6953898416666664,7.008844691666668,2.6344208333333343,23.268242025000003,24.199703524999997,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:22:00-08:00,23.333,21.11,23.353440091666666,12.777778,35.0,8.390385891666668,20.84738693333334,277.6248509750001,-1.6942079416666673,7.145155900000001,2.711535975,23.252668824999994,24.181723366666674,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:23:00-08:00,23.333,21.11,23.34875314166666,12.777778,35.0,8.458880791666667,20.849549233333338,274.93915480833334,-1.685505699999999,7.275343425000002,2.798871575,23.223221391666677,24.154775208333337,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:24:00-08:00,23.333,21.11,23.350556591666663,12.777778,35.0,8.543343399999998,20.836933166666665,267.98650920833336,-1.683515633333333,7.400253658333331,2.88076505,23.200642783333326,24.131084591666664,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:25:00-08:00,23.333,21.11,23.331260641666674,12.777778,35.0,8.598088258333338,20.823170533333332,272.6247258083333,-1.684189166666666,7.543234850000003,2.9782704499999992,23.170412433333333,24.09454725833334,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:26:00-08:00,23.333,21.11,23.31353605,12.777778,35.0,8.678938558333332,20.839507308333328,267.5871558833333,-1.7072470249999996,7.691096566666666,3.0813960583333326,23.143420600000006,24.063928425000004,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:27:00-08:00,23.333,21.11,23.338997325,12.777778,35.0,8.743062591666668,20.837690758333334,266.5754020083334,-1.6918099,7.842882741666667,3.1921771999999975,23.113288091666664,24.03007835,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:28:00-08:00,23.333,21.11,23.344182349999997,12.777778,35.0,8.828334241666669,20.83141514166667,265.6721744,-1.6942819333333334,7.978141383333335,3.2753564,23.084858508333337,24.000976233333347,0.1384810488791183,-681.5010768473222,-622.9929225784432
2020-02-16 14:29:00-08:00,23.333,21.11,23.351573983333324,12.777778,35.0,8.912773966666668,20.817907725000005,262.1486429666667,-1.6697499500000006,8.096733058333335,3.3362040083333344,23.06653319999999,23.990905016666662,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:30:00-08:00,23.333,21.11,23.334622099999997,12.777778,35.0,8.973430875,20.814137666666664,267.90325924166666,-1.6912920083333338,8.219446416666667,3.3995579750000005,23.055937116666662,23.980970516666673,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:31:00-08:00,23.333,21.11,23.355678033333334,12.777778,35.0,9.03636065833334,20.81293949999999,266.75363845,-1.6922101916666672,8.341465874999997,3.468805766666667,23.038967449999994,23.957752149999987,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:32:00-08:00,23.333,21.11,23.339366000000005,12.777778,35.0,9.116017650000003,20.80676234166667,266.58672531666673,-1.6882205583333334,8.443810883333335,3.530517066666666,23.013248050000012,23.928290316666665,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:33:00-08:00,23.333,21.11,23.35612724166667,12.777778,35.0,9.191354966666667,20.79694125,270.53321556666674,-1.6703228500000002,8.539136283333336,3.5986374249999984,22.986685775,23.895988691666656,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:34:00-08:00,23.333,21.11,23.37065651666667,12.777778,35.0,9.212644658333335,20.78689458333333,269.6115262833334,-1.6651778749999997,8.625739016666667,3.6580987499999993,22.963472666666657,23.87886740833333,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:35:00-08:00,23.333,21.11,23.34406209999999,12.777778,35.0,9.283606808333333,20.779010133333337,273.9716967666667,-1.6633679416666665,8.70280613333333,3.7200977666666666,22.94534553333333,23.864164825000007,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:36:00-08:00,23.333,21.11,23.367484675,12.777778,35.0,9.317585041666668,20.75324488333333,275.2917991583334,-1.6622922750000007,8.772589691666665,3.789542200000001,22.92126635,23.84055591666667,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:37:00-08:00,23.333,21.11,23.368251908333338,12.777778,35.0,9.354005783333331,20.755015474999997,276.1682871166666,-1.6273089333333333,8.8405773,3.8707904166666665,22.89277504166667,23.814618250000002,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:38:00-08:00,23.333,21.11,23.353953774999994,12.777778,35.0,9.402435358333332,20.756487950000007,279.1766240416667,-1.626423008333333,8.903889658333336,3.954948091666667,22.869172433333333,23.787930525000004,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:39:00-08:00,23.333,21.11,23.356186158333323,12.777778,35.0,9.452998541666666,20.761178858333338,280.2996979583333,-1.6391679666666663,8.962828908333336,4.0295264333333325,22.853246350000003,23.770323475000005,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:40:00-08:00,23.333,21.11,23.341420550000002,12.777778,35.0,9.493089341666664,20.747706216666668,279.0019274500001,-1.62500585,9.024361941666665,4.103079975000001,22.83300928333334,23.74730865833333,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:41:00-08:00,23.333,21.11,23.355349933333336,12.777778,35.0,9.574726766666666,20.754293116666677,280.62145512500007,-1.6548820083333327,9.091864199999998,4.183438624999999,22.814720674999993,23.726187641666666,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:42:00-08:00,23.333,21.11,23.353120349999994,12.777778,35.0,9.627112316666667,20.742337416666665,284.7513196416667,-1.6666519333333338,9.161831225000002,4.252140075000001,22.792618075000004,23.702297191666663,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:43:00-08:00,23.333,21.11,23.353869366666665,12.777778,35.0,9.691833716666668,20.758263558333333,281.0605471666667,-1.671825441666667,9.231289158333336,4.268052783333334,22.77061809166667,23.679652891666667,0.13890029743208013,-493.2540972842528,-435.0137820368206
2020-02-16 14:44:00-08:00,23.333,21.11,23.33653694166666,12.777778,35.0,9.742895283333333,20.74925695833333,279.690999625,-1.671176591666667,9.3022182,4.208472433333333,22.747615916666668,23.656824350000004,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:45:00-08:00,23.333,21.11,23.338775841666667,12.777778,35.0,9.802149791666672,20.74533888333333,282.7695493083332,-1.6643734916666664,9.379209566666667,4.086834124999999,22.732636216666673,23.63819050833334,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:46:00-08:00,23.333,21.11,23.352021216666667,12.777778,35.0,9.855574150000002,20.739449124999997,269.44358595,-1.6783212999999997,9.467371524999999,3.9376912749999997,22.718102808333335,23.622906616666675,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:47:00-08:00,23.333,21.11,23.347644283333327,12.777778,35.0,9.912076025,20.748093183333335,275.2797330166667,-1.6545405999999998,9.566647733333333,3.785644933333333,22.68202725000001,23.58720530833333,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:48:00-08:00,23.333,21.11,23.33759613333332,12.777778,35.0,9.947962250000002,20.74783195,276.97555694166664,-1.6452521333333339,9.6590094,3.604920708333333,22.641403266666664,23.551818216666664,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:49:00-08:00,23.333,21.11,23.324068150000006,12.777778,35.0,9.994176383333329,20.742688225,274.72422302499996,-1.6559672166666664,9.746583991666666,3.4469483666666667,22.597904133333326,23.50493584166666,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:50:00-08:00,23.333,21.11,23.323463366666658,12.777778,35.0,10.037679383333336,20.73936705,275.9029251916666,-1.645415258333333,9.816341225000002,3.3121747916666657,22.570925066666668,23.485025716666673,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:51:00-08:00,23.333,21.11,23.339411650000002,12.777778,35.0,10.082044783333334,20.749492316666664,272.9113291666667,-1.642793483333333,9.882082241666668,3.2062456666666654,22.559657549999994,23.472922916666672,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:52:00-08:00,23.333,21.11,23.349252675,12.777778,35.0,10.098452983333337,20.740977100000006,272.64466044999995,-1.6665134333333331,9.941892325,3.134351933333334,22.548088474999993,23.46172715833333,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:53:00-08:00,23.333,21.11,23.340613016666683,12.777778,35.0,10.13097095833333,20.728339808333327,276.09148965833333,-1.6617003083333337,9.9961817,3.1148706500000003,22.526379650000006,23.439152666666676,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:54:00-08:00,23.333,21.11,23.343527816666672,12.777778,35.0,10.161003391666664,20.735828966666666,276.49280569166666,-1.6640509833333328,10.042824699999993,3.1193604666666674,22.5027576,23.41536834166666,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:55:00-08:00,23.333,21.11,23.350852624999998,12.777778,35.0,10.175584050000001,20.736591075,280.73096895000003,-1.6485816416666668,10.081486775,3.1204440666666655,22.484243825,23.39829868333333,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:56:00-08:00,23.333,21.11,23.353860516666664,12.777778,35.0,10.19209828333333,20.72910709166666,280.69542773333336,-1.6489097916666664,10.122262958333335,3.1409926083333324,22.46320583333333,23.378186125000006,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:57:00-08:00,23.333,21.11,23.363018674999996,12.777778,35.0,10.237280641666667,20.73201646666666,282.41182905,-1.6675739333333333,10.16479039166666,3.1601491666666672,22.44986099166667,23.359359166666657,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:58:00-08:00,23.333,21.11,23.363730516666667,12.777778,35.0,10.28880475,20.725702475,282.33687313333337,-1.647283933333334,10.214711925,3.2111077000000003,22.43270100833332,23.338732866666664,0.1360687517782827,-451.19916320692386,-392.77539933736773
2020-02-16 14:59:00-08:00,23.333,21.11,23.363367200000003,12.777778,35.0,10.306242966666666,20.72129098333333,285.7029894833333,-1.6331730250000003,10.255911175000001,3.253079866666667,22.419840683333334,23.326833700000005,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:00:00-08:00,23.333,21.11,23.362369075000004,12.777778,35.0,10.359745549999996,20.713873400000004,285.6513641750001,-1.6517915166666668,10.293323925000001,3.299839533333334,22.409652158333333,23.31242885,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:01:00-08:00,23.333,21.11,23.368513408333325,12.777778,35.0,10.393993316666668,20.7206114,284.8970588249999,-1.6619925249999998,10.334614000000004,3.3573795499999988,22.395617600000005,23.29610219166667,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:02:00-08:00,23.333,21.11,23.369109208333327,12.777778,35.0,10.454686166666672,20.716838433333336,288.4154747249999,-1.6663256083333338,10.384182025000001,3.4412047416666662,22.376117391666664,23.279199058333337,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:03:00-08:00,23.333,21.11,23.361444266666677,12.777778,35.0,10.49286610833333,20.716819758333337,290.7120264833333,-1.6709981916666667,10.431448733333331,3.5081467916666678,22.357681366666665,23.26031120833334,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:04:00-08:00,23.333,21.11,23.392102108333333,12.777778,35.0,10.547485924999998,20.72270355833334,289.81101914166663,-1.6574905916666667,10.478783900000003,3.5543116583333334,22.339496591666666,23.239000674999996,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:05:00-08:00,23.333,21.11,23.35300810833333,12.777778,35.0,10.560366750000002,20.723119066666673,294.7697456416666,-1.6695469333333341,10.53716956666667,3.634519625,22.317846024999998,23.213394883333326,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:06:00-08:00,23.333,21.11,23.34796114166666,12.777778,35.0,10.612551824999999,20.721849499999998,299.7113340166666,-1.6600251666666666,10.5953828,3.698691733333333,22.296387900000003,23.190678433333336,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:07:00-08:00,23.333,21.11,23.36726939166668,12.777778,35.0,10.662901108333333,20.710719358333336,297.46683635833335,-1.6627419333333338,10.653487049999997,3.7560535166666664,22.27495505833333,23.168731491666662,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:08:00-08:00,23.333,21.11,23.37530207500001,12.777778,35.0,10.68822265,20.723653191666667,297.71601180833335,-1.6557812833333336,10.710540208333335,3.7996015333333335,22.25621965833333,23.151676841666674,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:09:00-08:00,23.333,21.11,23.364930091666672,12.777778,35.0,10.71320055,20.711437916666668,301.4819366916667,-1.648261,10.773715391666668,3.8474339749999995,22.244113099999996,23.140289758333328,0.13615177870277198,-342.84850595613085,-283.72604296388647
