time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 15:10:00-08:00,23.333,21.11,23.37362927500001,12.777778,35.0,10.777554525000001,20.7178583,304.92996705833326,-1.658792041666667,10.845671208333332,3.901972416666665,22.232809241666665,23.12462593333333,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:11:00-08:00,23.333,21.11,23.355636058333328,12.777778,35.0,10.83365491666667,20.717446125000002,300.03150565833334,-1.6639503833333333,10.913252949999995,3.9587033833333334,22.21752995833333,23.106252200000004,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:12:00-08:00,23.333,21.11,23.34779760833334,12.777778,35.0,10.874442374999997,20.705198258333336,300.1002235333334,-1.6700383333333335,10.979914724999997,4.023420341666667,22.197775775,23.082186350000008,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:13:00-08:00,23.333,21.11,23.344039541666668,12.777778,35.0,10.906360741666667,20.723407625000004,297.4597920666666,-1.6592625166666661,11.046433091666664,4.089587083333334,22.179487066666656,23.06211441666666,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:14:00-08:00,23.333,21.11,23.334129425,12.777778,35.0,10.92431846666667,20.716557799999997,293.6780301833332,-1.7007435666666668,11.108851841666668,4.14950775,22.16160506666667,23.03970991666667,0.13615177870277198,-342.84850595613085,-283.72604296388647
2020-02-16 15:15:00-08:00,23.333,21.11,23.34090398333333,12.777778,35.0,10.94480748333333,20.72147091666666,289.15522893333315,-1.6639636500000001,11.16645059166667,4.20954995,22.13959208333334,23.017271091666675,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:16:00-08:00,23.333,21.11,23.33191235,12.777778,35.0,10.975597399999998,20.723550574999994,296.68270087499997,-1.6490483416666675,11.220971225000003,4.280007825,22.114234041666666,22.988628491666667,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:17:00-08:00,23.333,21.11,23.313067933333333,12.777778,35.0,10.991005808333336,20.732281249999996,299.5462190749999,-1.6476595916666663,11.272920249999997,4.3464207916666675,22.090238924999998,22.96251505000001,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:18:00-08:00,23.333,21.11,23.314776683333342,12.777778,35.0,11.038120583333335,20.734249483333347,292.8243222500001,-1.6633888083333332,11.323005616666666,4.410049208333333,22.06637562500001,22.93669562500001,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:19:00-08:00,23.333,21.11,23.320775091666675,12.777778,35.0,11.075313425,20.73207634166666,289.3074355999999,-1.6729333916666664,11.372612966666667,4.4775819750000005,22.044610366666657,22.914607091666674,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:20:00-08:00,23.333,21.11,23.31227168333333,12.777778,35.0,11.114958108333333,20.71850992500001,285.2842707083334,-1.686188683333333,11.425876675,4.548924791666664,22.025528300000005,22.889163391666663,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:21:00-08:00,23.333,21.11,23.296273833333334,12.777778,35.0,11.163314750000001,20.72982639166667,278.67929406666656,-1.6599511416666668,11.476322174999996,4.611598116666667,22.001898266666657,22.864839866666678,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:22:00-08:00,23.333,21.11,23.323240025,12.777778,35.0,11.195217741666669,20.704510250000002,276.78286159999993,-1.6789435666666666,11.525497908333332,4.669904041666666,21.977476149999998,22.839610308333338,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:23:00-08:00,23.333,21.11,23.27900099166667,12.777778,35.0,11.238032916666665,20.705761258333332,273.7739806999999,-1.6698334666666668,11.573039958333336,4.73340505,21.95360763333334,22.811792266666664,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:24:00-08:00,23.333,21.11,23.30725024166667,12.777778,35.0,11.289128825000004,20.715346816666674,271.1464591583334,-1.6846539749999998,11.616779391666665,4.796751808333335,21.930242666666672,22.79091016666667,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:25:00-08:00,23.333,21.11,23.29012977500001,12.777778,35.0,11.32276705,20.709523433333334,269.49154543333333,-1.7000909583333332,11.657956375000003,4.863664591666667,21.915387675,22.77746889166667,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:26:00-08:00,23.333,21.11,23.290183808333328,12.777778,35.0,11.373928449999994,20.708484599999988,269.2779899166666,-1.6783004083333342,11.701372524999993,4.9287842999999985,21.903126141666668,22.762780091666666,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:27:00-08:00,23.333,21.11,23.283683699999997,12.777778,35.0,11.406858091666663,20.69539151666667,269.8343337500001,-1.6618027833333329,11.742367974999997,4.978902608333334,21.890060199999997,22.750532824999997,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:28:00-08:00,23.333,21.11,23.29252763333334,12.777778,35.0,11.457091191666668,20.69959,266.72342513333336,-1.6806167416666666,11.781432799999997,5.009603874999999,21.874165275000003,22.73286359166667,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:29:00-08:00,23.333,21.11,23.29963531666667,12.777778,35.0,11.502207666666662,20.690445449999995,265.3895737333334,-1.6582817083333334,11.81669391666667,5.02295255,21.86039355833333,22.71943896666667,0.13069674234259673,-285.24357615567385,-226.80140128888686
2020-02-16 15:30:00-08:00,23.333,21.11,23.322859533333332,12.777778,35.0,11.529201916666663,20.68684431666666,262.79685439166667,-1.6804574416666669,11.850819458333332,5.032895533333335,21.846781033333336,22.704844150000007,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:31:00-08:00,23.333,21.11,23.297269116666673,12.777778,35.0,11.564352066666666,20.67667438333333,263.11555638333334,-1.6687255500000002,11.883915391666672,5.049242033333332,21.83337874166667,22.688885550000006,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:32:00-08:00,23.333,21.11,23.324843699999995,12.777778,35.0,11.605882408333335,20.66570810833333,266.8548971,-1.6742575,11.913710816666667,5.074384708333333,21.81966358333332,22.677016825,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:33:00-08:00,23.333,21.11,23.316735683333327,12.777778,35.0,11.634142916666665,20.664541941666663,269.488481075,-1.6862323249999998,11.940053183333328,5.098979316666666,21.807695966666667,22.665405725000003,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:34:00-08:00,23.333,21.11,23.32208289999999,12.777778,35.0,11.686543491666667,20.671754599999996,270.21449128333336,-1.6872055833333335,11.966156541666669,5.122504024999999,21.791786399999996,22.646291708333333,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:35:00-08:00,23.333,21.11,23.30684154166668,12.777778,35.0,11.720194399999997,20.666760299999996,271.79836754166666,-1.6708388583333331,11.992660100000004,5.151946208333333,21.76899861666667,22.617584233333332,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:36:00-08:00,23.333,21.11,23.29966590833334,12.777778,35.0,11.758726483333332,20.65962465000001,276.97360714166666,-1.6713853166666675,12.021462774999996,5.183839658333333,21.737195508333333,22.579825783333337,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:37:00-08:00,23.333,21.11,23.302173391666663,12.777778,35.0,11.794543908333331,20.640400841666672,274.8490715583333,-1.6813130500000002,12.049859983333334,5.200403475,21.71028781666666,22.549733325000002,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:38:00-08:00,23.333,21.11,23.292641699999997,12.777778,35.0,11.820625941666668,20.63661665,269.72064764166663,-1.6738212333333335,12.075337166666662,5.187128266666667,21.690293324999995,22.524766975,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:39:00-08:00,23.333,21.11,23.284494858333325,12.777778,35.0,11.856595875,20.634811558333332,272.34202857500003,-1.6513932,12.101760525,5.154574425000001,21.66921049166666,22.501958683333335,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:40:00-08:00,23.333,21.11,23.26588658333334,12.777778,35.0,11.90198894166667,20.64264860833333,266.85413170833334,-1.68673505,12.131384075000003,5.1108380833333324,21.64144414166667,22.465514024999997,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:41:00-08:00,23.333,21.11,23.277909949999998,12.777778,35.0,11.937877366666667,20.64338931666667,267.7685801083333,-1.668846975,12.160899516666667,5.032496816666667,21.609107808333324,22.440344250000006,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:42:00-08:00,23.333,21.11,23.294017941666667,12.777778,35.0,11.996031433333334,20.64150976666667,262.6687437666667,-1.6704120249999999,12.189126891666666,4.931987283333332,21.593103825000004,22.42134233333334,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:43:00-08:00,23.333,21.11,23.271888058333335,12.777778,35.0,12.028793891666664,20.63802890833334,261.2309266000001,-1.668067141666666,12.218635133333333,4.823638791666665,21.574092124999996,22.400525875000007,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:44:00-08:00,23.333,21.11,23.249299724999997,12.777778,35.0,12.061827141666667,20.64096845833333,260.74706326666666,-1.6554511833333327,12.248910158333334,4.7144063083333325,21.5478259,22.375529675,0.12693413538718332,-289.4133372108104,-231.32742774097878
2020-02-16 15:45:00-08:00,23.333,21.11,23.266232524999996,12.777778,35.0,12.100843233333332,20.6168955,258.771972625,-1.668812691666667,12.277677049999998,4.610379708333334,21.52761371666667,22.35516835,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:46:00-08:00,23.333,21.11,23.263483316666665,12.777778,35.0,12.134415308333333,20.617585458333334,255.33019762499995,-1.6942477833333338,12.306542799999999,4.520014800000002,21.503532391666667,22.331805425000006,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:47:00-08:00,23.333,21.11,23.25917249999999,12.777778,35.0,12.15073765833333,20.616984716666668,251.29609395000003,-1.6646466166666665,12.332584183333333,4.4337807,21.47757065833334,22.305806916666665,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:48:00-08:00,23.333,21.11,23.25314830833333,12.777778,35.0,12.172316975000003,20.607214858333336,253.07026254166666,-1.6955339000000003,12.352235608333336,4.351213683333333,21.451993316666663,22.285791199999995,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:49:00-08:00,23.333,21.11,23.263893725,12.777778,35.0,12.23276815,20.605045200000006,251.91472828333326,-1.6754243333333327,12.368477016666667,4.2814947750000005,21.425170775,22.263360733333325,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:50:00-08:00,23.333,21.11,23.245660275,12.777778,35.0,12.249190900000002,20.579228175,246.5123386416667,-1.6782263333333332,12.380702508333332,4.232943808333335,21.401020558333336,22.242977983333333,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:51:00-08:00,23.333,21.11,23.23520258333333,12.777778,35.0,12.260262849999995,20.589028908333336,240.64417678333334,-1.6990038999999995,12.39127343333333,4.197373233333334,21.382101358333333,22.225666658333342,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:52:00-08:00,23.333,21.11,23.26156224166666,12.777778,35.0,12.304094791666675,20.59533768333333,232.88193751666662,-1.6815615916666669,12.400177583333338,4.162764775,21.368639558333335,22.209718575,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:53:00-08:00,23.333,21.11,23.232617,12.777778,35.0,12.318355799999999,20.582118050000002,230.4628170916666,-1.6715618166666666,12.406849724999999,4.139692816666668,21.35066967499999,22.190439825000006,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:54:00-08:00,23.333,21.11,23.235745641666664,12.777778,35.0,12.34742654166667,20.57948565,226.22391965833327,-1.6705221000000001,12.413379475000001,4.117335408333333,21.331102524999995,22.174031766666662,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:55:00-08:00,23.333,21.11,23.225160200000005,12.777778,35.0,12.373025283333334,20.580367866666663,230.432206775,-1.688446308333333,12.418492341666669,4.102417883333334,21.304840258333332,22.146464775000002,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:56:00-08:00,23.333,21.11,23.240391433333333,12.777778,35.0,12.39182315,20.567239549999996,226.34395002500003,-1.666429933333334,12.419552275000001,4.106409791666667,21.278657566666666,22.12262091666667,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:57:00-08:00,23.333,21.11,23.235135358333327,12.777778,35.0,12.406353083333329,20.571072108333333,228.71738402500003,-1.6670598500000007,12.419121008333333,4.117619474999999,21.25394036666667,22.09382451666666,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:58:00-08:00,23.333,21.11,23.21059136666666,12.777778,35.0,12.403929966666665,20.559012774999992,225.11865206666658,-1.6809715083333332,12.416200441666666,4.134065883333334,21.228830291666668,22.06306493333334,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 15:59:00-08:00,23.333,21.11,23.247218116666666,12.777778,35.0,12.4194658,20.564061349999996,223.29430449166657,-1.680787558333333,12.410444974999994,4.165143541666668,21.19864744166666,22.03477485833333,0.12296479120633294,-334.60086259331433,-277.94249588877466
2020-02-16 16:00:00-08:00,23.333,21.11,23.229481149999987,12.777778,35.0,12.437091449999999,20.560651050000004,221.53848433333332,-1.6637113500000003,12.402956091666669,4.1906346249999995,21.169065100000008,22.004251091666664,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:01:00-08:00,23.333,21.11,23.18860136666667,12.777778,35.0,12.427473216666666,20.558388574999995,216.46479851666666,-1.6812390666666668,12.391688358333333,4.218866575000001,21.142781966666668,21.978903541666668,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:02:00-08:00,23.333,21.11,23.23907008333334,12.777778,35.0,12.446108975000003,20.53671845833333,209.19477476666668,-1.711602808333333,12.375965191666667,4.244323900000001,21.122488016666672,21.95868269166667,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:03:00-08:00,23.333,21.11,23.239276675,12.777778,35.0,12.470458249999997,20.523350375,208.78967028333335,-1.68285355,12.356767275,4.270870566666668,21.099096308333337,21.93400123333333,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:04:00-08:00,23.333,21.11,23.234590325,12.777778,35.0,12.465687100000002,20.512741033333334,212.92970770833324,-1.6772152166666663,12.336335274999998,4.314727591666667,21.0691481,21.90435220833333,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:05:00-08:00,23.333,21.11,23.20922560833334,12.777778,35.0,12.471872533333338,20.49894374166666,210.1626380166667,-1.6561721666666667,12.31246456666666,4.348771908333334,21.048888891666667,21.87739455,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:06:00-08:00,23.333,21.11,23.239967933333343,12.777778,35.0,12.468336625000003,20.499033108333336,207.83816355833332,-1.6858357416666658,12.28708090833334,4.374573708333333,21.025422900000002,21.85600495,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:07:00-08:00,23.333,21.11,23.227142124999997,12.777778,35.0,12.467146766666671,20.494346633333333,209.07722740000003,-1.6745592583333326,12.257672324999996,4.406914891666667,21.012871816666674,21.844082725,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:08:00-08:00,23.333,21.11,23.23762889166668,12.777778,35.0,12.479123824999997,20.490679716666662,205.3663502166667,-1.697905458333333,12.227800741666664,4.438621208333332,20.995799008333332,21.826965449999996,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:09:00-08:00,23.333,21.11,23.240929241666656,12.777778,35.0,12.485278741666665,20.47824206666666,203.44159912500007,-1.6813111916666668,12.196694741666668,4.475422958333332,20.975145058333336,21.806232066666666,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:10:00-08:00,23.333,21.11,23.235819541666665,12.777778,35.0,12.496981499999999,20.459287875000005,202.87966334166666,-1.672286425,12.165973158333333,4.512290383333335,20.952135724999994,21.78300263333333,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:11:00-08:00,23.333,21.11,23.230430241666664,12.777778,35.0,12.491571416666666,20.456049358333342,200.03086303333328,-1.6609225250000004,12.13282059166667,4.547852675,20.933995975000002,21.763340241666658,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:12:00-08:00,23.333,21.11,23.222615049999998,12.777778,35.0,12.510935991666665,20.448186058333327,193.6353441666666,-1.6727739749999997,12.098224083333333,4.587583066666666,20.91190425833333,21.741580799999998,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:13:00-08:00,23.333,21.11,23.226424583333333,12.777778,35.0,12.51167976666667,20.433136400000002,189.01129830833332,-1.6815387916666666,12.062625675,4.6281241,20.892911025,21.72606119166666,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:14:00-08:00,23.333,21.11,23.231090758333327,12.777778,35.0,12.527411333333337,20.433188900000005,188.28534379166666,-1.6525447249999994,12.028572950000001,4.670316341666665,20.873099525000004,21.709253916666665,0.12034631436430335,-321.7149580219679,-266.61599604204815
2020-02-16 16:15:00-08:00,23.333,21.11,23.205007,12.777778,35.0,12.537843141666665,20.431041649999994,183.900759975,-1.6369161249999997,11.994662308333336,4.705961549999999,20.856696491666675,21.69001674166666,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:16:00-08:00,23.333,21.11,23.231234025,12.777778,35.0,12.552063083333337,20.41755966666667,179.42664555833335,-1.673174258333334,11.963312599999997,4.772327816666668,20.83836106666667,21.674066175,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:17:00-08:00,23.333,21.11,23.214200591666668,12.777778,35.0,12.561357366666664,20.406188575,179.7888233416666,-1.6604102916666668,11.956470499999998,4.909567741666666,20.821963158333336,21.655489733333333,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:18:00-08:00,23.333,21.11,23.215653525000004,12.777778,35.0,12.569737308333334,20.41446785,180.65077093333332,-1.6361420666666668,11.958963916666665,5.014172333333332,20.799829766666665,21.63255945,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:19:00-08:00,23.333,21.11,23.214821733333338,12.777778,35.0,12.599737016666667,20.40047575,181.26351910833336,-1.6720530666666662,11.96225664166667,5.100688675000002,20.78345145833333,21.61314702499999,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:20:00-08:00,23.333,21.11,23.222550783333336,12.777778,35.0,12.615187966666666,20.37567030833333,177.9772519916667,-1.6691750916666668,11.966271983333332,5.189382408333333,20.770809149999998,21.60092710833334,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:21:00-08:00,23.333,21.11,23.200126758333337,12.777778,35.0,12.667035941666661,20.380859141666676,178.3433239583333,-1.6439905,11.972892783333332,5.278600183333335,20.757695808333334,21.58581399166667,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:22:00-08:00,23.333,21.11,23.21180345833333,12.777778,35.0,12.691132666666666,20.381598808333333,176.49603094166676,-1.6408850000000001,11.980802025000003,5.366126875,20.741576324999997,21.56524840000001,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:23:00-08:00,23.333,21.11,23.197546674999998,12.777778,35.0,12.723648891666663,20.369073933333325,179.1924983333334,-1.6650735083333332,11.98904960833333,5.448284883333333,20.71756549166667,21.53899620833333,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:24:00-08:00,23.333,21.11,23.21630095,12.777778,35.0,12.769481516666666,20.358212283333337,182.1618590833333,-1.6618388500000012,11.996930441666672,5.523533683333333,20.689553716666673,21.510758225,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:25:00-08:00,23.333,21.11,23.18737819166667,12.777778,35.0,12.801533858333336,20.347920600000005,177.08993454166665,-1.6623662500000005,12.005118866666667,5.592422225000002,20.666056700000002,21.4864001,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:26:00-08:00,23.333,21.11,23.200576224999985,12.777778,35.0,12.853239891666664,20.346743875,177.9273078833333,-1.6688507000000006,12.013585458333333,5.6607469833333335,20.641880425,21.460675475000002,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:27:00-08:00,23.333,21.11,23.198272475000007,12.777778,35.0,12.893223841666666,20.339470483333336,178.4662719333334,-1.6755286333333332,12.018842433333335,5.719746633333334,20.62001960833334,21.438194458333335,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:28:00-08:00,23.333,21.11,23.204043908333343,12.777778,35.0,12.96505515,20.34792059166666,176.4513961166667,-1.6807154500000006,12.024798991666668,5.7722422500000015,20.600169491666676,21.416840675,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:29:00-08:00,23.333,21.11,23.200886625000003,12.777778,35.0,13.008578616666664,20.34212270833333,180.09391569166667,-1.662174725,12.033111841666665,5.833804091666663,20.577381249999988,21.391899366666674,0.12065729948340972,-28.531944893086852,25.737167535285444
2020-02-16 16:30:00-08:00,23.333,21.11,23.194432877049177,12.777778,35.0,13.064306040983606,20.332193040983608,176.82117554918034,-1.6586212459016392,12.040891163934427,5.890745868852457,20.554522983606557,21.366024959016393,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:31:00-08:00,23.333,21.11,23.189561788135588,12.777778,35.0,13.140209635593223,20.320719627118645,178.7666298898305,-1.668123152542373,12.047744067796613,5.939100372881357,20.53447855932204,21.346003923728816,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:32:00-08:00,23.333,21.11,23.185357083333322,12.777778,35.0,13.172497083333333,20.325901716666667,180.61686025833336,-1.6851547666666666,12.053440875,5.984553800000001,20.513157975000006,21.326143333333334,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:33:00-08:00,23.333,21.11,23.180045608333337,12.777778,35.0,13.22481245833334,20.30921081666666,179.1956641333333,-1.6912237749999997,12.060113699999999,6.0317804583333325,20.48966234166666,21.30345725,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:34:00-08:00,23.333,21.11,23.166411525,12.777778,35.0,13.278411474999995,20.31122676666666,179.76656130000003,-1.6984518999999998,12.066632941666667,6.076520375,20.470394533333334,21.281485741666668,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:35:00-08:00,23.333,21.11,23.168003366666667,12.777778,35.0,13.350957883333336,20.31122405833333,181.13642642500002,-1.689466933333333,12.072689424999998,6.110016849999999,20.45569793333333,21.266336733333326,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:36:00-08:00,23.333,21.11,23.167720866666667,12.777778,35.0,13.395424075,20.296798083333336,180.56480761666668,-1.7135929166666668,12.078660408333329,6.144616008333334,20.439079283333335,21.248048175,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:37:00-08:00,23.333,21.11,23.161483333333333,12.777778,35.0,13.440365575000005,20.293705008333337,180.27316606666676,-1.6764070750000002,12.084765925,6.185810158333333,20.42290862500001,21.230183866666668,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:38:00-08:00,23.333,21.11,23.16918423333333,12.777778,35.0,13.491783191666666,20.273442158333335,181.5664807583333,-1.6666386499999994,12.091517933333328,6.236171958333338,20.403282058333332,21.209019441666673,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:39:00-08:00,23.333,21.11,23.160326516666675,12.777778,35.0,13.546624150000003,20.268263049999995,183.2237836666666,-1.6801121000000003,12.098494225000001,6.280001308333332,20.38291651666666,21.183853133333333,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:40:00-08:00,23.333,21.11,23.16827298333333,12.777778,35.0,13.593487266666662,20.265432291666674,181.97427737499999,-1.6299023499999996,12.1066318,6.319341133333334,20.35967903333334,21.161017683333334,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:41:00-08:00,23.333,21.11,23.14244448333333,12.777778,35.0,13.648186650000005,20.257564975,182.23944499166666,-1.6754603000000003,12.113738783333337,6.3539527666666675,20.344796891666665,21.143968275,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:42:00-08:00,23.333,21.11,23.13074144166666,12.777778,35.0,13.69294344166667,20.258793158333326,182.4719402,-1.67679595,12.121270124999999,6.394403716666667,20.31984376666667,21.11791923333334,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:43:00-08:00,23.333,21.11,23.149653516666667,12.777778,35.0,13.738925233333333,20.24746443333333,181.29286293333328,-1.6792793500000003,12.128110541666667,6.430490133333334,20.300001008333325,21.10093841666666,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:44:00-08:00,23.333,21.11,23.122042599999997,12.777778,35.0,13.797751366666665,20.227318333333333,182.1783669333333,-1.7119044583333338,12.134647933333333,6.463018091666665,20.291713741666666,21.090130933333338,0.1187513751000262,-2.503881936288083,51.50149581492305
2020-02-16 16:45:00-08:00,23.333,21.11,23.143680650000004,12.777778,35.0,13.862010274999998,20.22133776666667,182.5946798916667,-1.677577575,12.141369533333338,6.499200658333331,20.279920858333337,21.076068883333342,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:46:00-08:00,23.333,21.11,23.16617307500001,12.777778,35.0,13.891379250000005,20.220773908333328,182.4067473333334,-1.6700592166666672,12.1479447,6.528412691666665,20.266865475,21.061478550000004,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:47:00-08:00,23.333,21.11,23.111656866666657,12.777778,35.0,13.921030533333333,20.227202783333333,181.8792351333333,-1.6905236583333334,12.153646133333336,6.558029408333334,20.25602314166667,21.04854584166667,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:48:00-08:00,23.333,21.11,23.124168066666662,12.777778,35.0,13.961315833333328,20.209240008333335,182.43441380833337,-1.666312316666666,12.159006241666669,6.589575183333334,20.243941833333334,21.032684758333332,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:49:00-08:00,23.333,21.11,23.12203116666667,12.777778,35.0,14.01082021666666,20.198621066666668,180.9074575833334,-1.666741091666666,12.163253983333334,6.615581033333334,20.232248375,21.015297266666664,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:50:00-08:00,23.333,21.11,23.075243266666668,12.777778,35.0,14.04815445,20.21509813333334,181.28135366666663,-1.6739274249999994,12.168290108333334,6.640897325000003,20.220446799999998,20.99964392499999,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:51:00-08:00,23.333,21.11,23.09189498333333,12.777778,35.0,14.08473631666667,20.202434199999995,183.47025479166663,-1.6908954833333327,12.173679475,6.673884433333334,20.204309591666668,20.979963100000003,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:52:00-08:00,23.333,21.11,23.08287870833334,12.777778,35.0,14.125869658333336,20.187613966666664,182.71568848333328,-1.6868205249999997,12.180719291666666,6.715094408333331,20.185570750000004,20.956114433333333,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:53:00-08:00,23.333,21.11,23.084349508333332,12.777778,35.0,14.166108391666665,20.183312500000003,180.81513220833338,-1.6729296333333332,12.189338958333334,6.758551924999997,20.162988658333337,20.929886016666668,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:54:00-08:00,23.333,21.11,23.083591525,12.777778,35.0,14.203298791666665,20.179111616666667,181.05242957500002,-1.6792754833333325,12.195073033333331,6.79927895,20.146325608333335,20.91156915,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:55:00-08:00,23.333,21.11,23.072704575,12.777778,35.0,14.238985583333333,20.193258199999995,181.3482245333333,-1.65988865,12.201620200000002,6.840153666666665,20.120905316666665,20.881903966666663,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:56:00-08:00,23.333,21.11,23.074527824999997,12.777778,35.0,14.273257933333335,20.16774046666667,180.57353704166673,-1.6838001916666665,12.206998291666661,6.874770608333335,20.098220583333337,20.857445816666665,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:57:00-08:00,23.333,21.11,23.070453158333336,12.777778,35.0,14.30338705,20.159629916666667,179.95941084166654,-1.6600498833333335,12.212624983333331,6.904528375,20.079969233333337,20.839445983333327,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:58:00-08:00,23.333,21.11,23.060238666666667,12.777778,35.0,14.339259975000003,20.170386316666654,182.57342567499998,-1.6822730000000001,12.218878716666667,6.938885816666669,20.059494125,20.816433058333327,0.11284407227714233,-2.2803528683964966,51.73955617114255
2020-02-16 16:59:00-08:00,23.333,21.11,23.04323060833333,12.777778,35.0,14.376512099999998,20.15502466666667,182.79404916666667,-1.7152415416666666,12.22389661666667,6.976377541666666,20.038522966666665,20.796211500000005,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:00:00-08:00,23.333,21.11,23.030921408333345,12.777778,35.0,14.416995241666667,20.15535742500001,183.40092759166674,-1.6987269250000003,12.228616075000001,7.008491958333333,20.01631490833334,20.773139499999992,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:01:00-08:00,23.333,21.11,23.024494991666657,12.777778,35.0,14.439335000000002,20.151035550000003,184.30403659166666,-1.6907551833333334,12.236237633333335,7.045763675000002,19.985221625,20.738627699999995,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:02:00-08:00,23.333,21.11,23.019378799999995,12.777778,35.0,14.484801316666664,20.139883341666668,181.13772139166673,-1.7005519499999997,12.243301124999997,7.0793809666666645,19.961283750000003,20.712202791666673,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:03:00-08:00,23.333,21.11,23.00113070833334,12.777778,35.0,14.493532841666669,20.149656491666672,182.15403766666668,-1.6903529166666666,12.24931765833333,7.111756916666667,19.942885458333325,20.694372650000002,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:04:00-08:00,23.333,21.11,23.011636075000002,12.777778,35.0,14.524259141666663,20.135674199999997,182.13109565000002,-1.7034280500000003,12.254315733333332,7.143501924999999,19.926599808333336,20.674359991666666,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:05:00-08:00,23.333,21.11,23.02766580833332,12.777778,35.0,14.555756616666665,20.119186075000002,182.89161020833333,-1.6906849166666666,12.262493399999995,7.175085016666668,19.899876325000005,20.646397191666658,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:06:00-08:00,23.333,21.11,23.028952075000003,12.777778,35.0,14.579188641666669,20.11792130833333,182.51019470833324,-1.7014512499999996,12.27119055,7.210249433333335,19.869379291666668,20.62177446666667,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:07:00-08:00,23.333,21.11,22.996780533333336,12.777778,35.0,14.610656008333336,20.119017133333337,184.49627604999992,-1.6997286083333332,12.275913441666667,7.236414558333329,19.855773191666668,20.607829933333328,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:08:00-08:00,23.333,21.11,22.964326775000004,12.777778,35.0,14.63983119166667,20.121573141666666,183.65465026666655,-1.6794595583333336,12.279280075000004,7.261797008333332,19.839074041666663,20.586807758333343,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:09:00-08:00,23.333,21.11,22.954405083333327,12.777778,35.0,14.672368058333328,20.11251559166668,183.17364785000004,-1.6796700916666665,12.284212475000004,7.293455125,19.80910827499999,20.554559349999987,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:10:00-08:00,23.333,21.11,22.950825433333332,12.777778,35.0,14.688729658333335,20.107097624999998,182.37244719999995,-1.6707668166666667,12.288283350000004,7.324394016666665,19.782442225000004,20.52558175,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:11:00-08:00,23.333,21.11,22.954467166666667,12.777778,35.0,14.711570316666668,20.109648466666663,179.88296705833332,-1.675672766666667,12.290845258333329,7.348268641666662,19.76316269166667,20.506692408333333,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:12:00-08:00,23.333,21.11,22.958596658333338,12.777778,35.0,14.74356508333333,20.103769083333326,180.08922394166666,-1.6969549416666674,12.292333283333335,7.369886949999997,19.745715716666663,20.490705783333336,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:13:00-08:00,23.333,21.11,22.94613703333333,12.777778,35.0,14.761234791666668,20.10246509166667,183.06210236666666,-1.7031719500000002,12.295915299999995,7.393560124999999,19.729112375,20.474698825,0.10960038328436919,-2.182595300204099,51.92143435308027
2020-02-16 17:14:00-08:00,23.333,21.11,22.925257991666662,12.777778,35.0,14.783114449999996,20.098466233333333,183.67637013333345,-1.6652575000000005,12.298839500000001,7.422032649999999,19.704882233333333,20.448105283333334,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:15:00-08:00,23.333,21.11,22.91313650833333,12.777778,35.0,14.800714366666666,20.093964149999994,184.13191632500008,-1.6520211750000007,12.3017785,7.445533866666668,19.682161150000002,20.42486618333334,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:16:00-08:00,23.333,21.11,22.892259624999994,12.777778,35.0,14.829578850000003,20.095195266666668,183.052576975,-1.6740127750000002,12.306712958333339,7.471853283333332,19.65987771666666,20.399159549999993,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:17:00-08:00,23.333,21.11,22.905636925000007,12.777778,35.0,14.819366291666665,20.082924399999992,184.06309654999998,-1.693794266666667,12.310143350000004,7.495166966666664,19.64248409166667,20.383425733333322,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:18:00-08:00,23.333,21.11,22.894381933333328,12.777778,35.0,14.86888595,20.08077660833333,183.798709875,-1.6833050250000001,12.313530675,7.521513424999998,19.619207858333336,20.36141276666666,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:19:00-08:00,23.333,21.11,22.88539478333333,12.777778,35.0,14.873923691666663,20.087683583333334,183.120674625,-1.6695507333333333,12.318303341666667,7.550813274999999,19.59182974166666,20.335057316666667,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:20:00-08:00,23.333,21.11,22.87050183333333,12.777778,35.0,14.891321883333337,20.0612909,184.0559019166667,-1.65256945,12.320094508333336,7.5728906249999985,19.574429899999995,20.31954020833333,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:21:00-08:00,23.333,21.11,22.872980449999996,12.777778,35.0,14.922681608333331,20.07258761666667,181.999642375,-1.6674506500000001,12.321356308333328,7.593018158333335,19.557238750000007,20.304726049999996,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:22:00-08:00,23.333,21.11,22.867793924999997,12.777778,35.0,14.938617916666665,20.068070766666672,178.68508265833327,-1.6635007166666669,12.322770424999996,7.613797416666665,19.540168808333327,20.288893475,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:23:00-08:00,23.333,21.11,22.877212666666672,12.777778,35.0,14.960427158333335,20.06249978333333,179.4180496250001,-1.6751018249999998,12.324869375,7.637779208333336,19.522687091666665,20.270887066666667,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:24:00-08:00,23.333,21.11,22.854818866666665,12.777778,35.0,14.971308816666664,20.059388766666665,179.53940532500002,-1.6715731,12.326348883333335,7.659467799999999,19.50454023333333,20.251882516666672,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:25:00-08:00,23.333,21.11,22.85082475,12.777778,35.0,14.979947225,20.057377983333335,181.38477401666663,-1.6812656000000001,12.330740224999998,7.6836168,19.484603283333332,20.23188810833334,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:26:00-08:00,23.333,21.11,22.85034636666667,12.777778,35.0,15.003983166666671,20.052912291666676,180.63457303333328,-1.6603287416666668,12.334998775000006,7.7085868166666645,19.46619650833333,20.21114625833333,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:27:00-08:00,23.333,21.11,22.832642900000003,12.777778,35.0,15.021638374999997,20.062025641666672,180.0496759916666,-1.6751206916666668,12.339241533333334,7.736695074999999,19.442287749999995,20.182464125000003,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:28:00-08:00,23.333,21.11,22.824921458333325,12.777778,35.0,15.029860274999995,20.064747699999998,178.21672628333332,-1.691034008333333,12.343957183333336,7.764323183333334,19.416690466666672,20.157874174999993,0.1049920545828424,-2.0263681906892907,52.22757558778244
2020-02-16 17:29:00-08:00,23.333,21.11,22.820326191666656,12.777778,35.0,15.054238566666669,20.052934216666664,179.55011302500003,-1.6893777583333338,12.346775741666667,7.788375525,19.400419016666667,20.13845863333334,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:30:00-08:00,23.333,21.11,22.798306141666664,12.777778,35.0,15.073719250000005,20.063935008333335,175.21246261666658,-1.6788183166666664,12.347532508333334,7.808644250000001,19.388462741666665,20.12259415833334,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:31:00-08:00,23.333,21.11,22.819592208333322,12.777778,35.0,15.094451591666664,20.071236550000002,178.15021220000006,-1.6558458583333333,12.34854475833333,7.827461099999999,19.372896491666665,20.105649608333334,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:32:00-08:00,23.333,21.11,22.791510425,12.777778,35.0,15.087147433333337,20.079135683333334,178.69444449166667,-1.6746333000000004,12.348977991666661,7.845396808333337,19.356793150000005,20.08854038333333,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:33:00-08:00,23.333,21.11,22.805335916666667,12.777778,35.0,15.100887491666663,20.06869173333333,180.90276016666658,-1.65678105,12.349309249999997,7.863440708333332,19.33681555,20.071091858333336,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:34:00-08:00,23.333,21.11,22.765349375000003,12.777778,35.0,15.113510066666667,20.06896124166667,179.71191466666662,-1.6554170333333325,12.351034691666664,7.887455674999999,19.31174291666667,20.047001966666656,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:35:00-08:00,23.333,21.11,22.775957424999998,12.777778,35.0,15.133061808333334,20.063804433333335,180.70903860833332,-1.6738742666666662,12.352002791666667,7.90882250833333,19.291740141666665,20.027651325000008,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:36:00-08:00,23.333,21.11,22.76729995,12.777778,35.0,15.138197833333333,20.081413283333333,179.84515078333337,-1.6911800416666662,12.352605216666662,7.929231533333334,19.27319775000001,20.008229758333332,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:37:00-08:00,23.333,21.11,22.73756832500001,12.777778,35.0,15.153360008333335,20.079915433333326,178.23092830000002,-1.6732198916666667,12.354057724999999,7.952586708333332,19.2517946,19.982689416666666,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:38:00-08:00,23.333,21.11,22.735803558333338,12.777778,35.0,15.167725583333338,20.07083228333333,180.80535285,-1.6895314249999998,12.353830783333335,7.972835208333333,19.235189808333338,19.964735783333335,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:39:00-08:00,23.333,21.11,22.75333745833333,12.777778,35.0,15.165930766666673,20.078761941666663,180.21434058333332,-1.67258995,12.353578425,7.993774308333334,19.212092058333333,19.94201606666666,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:40:00-08:00,23.333,21.11,22.739662233333345,12.777778,35.0,15.189232033333335,20.075084816666664,180.21356544166667,-1.6608636833333341,12.354278124999999,8.014829058333333,19.187888216666668,19.915835999999995,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:41:00-08:00,23.333,21.11,22.718062875,12.777778,35.0,15.19203639166667,20.090792033333337,180.68489822500007,-1.6868527500000001,12.35431869166667,8.035969291666666,19.16083783333333,19.888769983333336,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:42:00-08:00,23.333,21.11,22.723314300000013,12.777778,35.0,15.203304075000002,20.08513264166667,182.2181658416666,-1.6910870833333327,12.355774358333337,8.057249166666669,19.135746733333335,19.863241041666665,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:43:00-08:00,23.333,21.11,22.71197978333333,12.777778,35.0,15.204218,20.072662166666664,180.5616951416666,-1.6871183166666668,12.358275916666667,8.079096116666665,19.11719518333334,19.845028566666663,0.10418313689989507,-1.8999805299262555,52.45807836030698
2020-02-16 17:44:00-08:00,23.333,21.11,22.69998805833333,12.777778,35.0,15.241746283333333,20.076351025000005,180.64188282499995,-1.6682663083333331,12.359540141666669,8.098702516666666,19.102735241666664,19.8294834,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:45:00-08:00,23.333,21.11,22.67007465833332,12.777778,35.0,15.215401275000003,20.084688175,179.52490119166671,-1.6525125166666668,12.360303216666665,8.11780575,19.084314674999998,19.81142784166667,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:46:00-08:00,23.333,21.11,22.6829546,12.777778,35.0,15.242084691666669,20.080211841666664,179.3962892166666,-1.6716509166666667,12.359309666666666,8.136758308333334,19.068701575,19.796616583333336,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:47:00-08:00,23.333,21.11,22.677105516666664,12.777778,35.0,15.249846100000003,20.074147591666666,179.77637407500004,-1.6770368,12.356505008333334,8.153232375,19.05348814166667,19.784962599999986,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:48:00-08:00,23.333,21.11,22.649509666666667,12.777778,35.0,15.267232516666665,20.073110825,178.44582231666666,-1.6622258500000007,12.354955991666662,8.170845391666669,19.031085366666666,19.759068358333334,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:49:00-08:00,23.333,21.11,22.667485708333327,12.777778,35.0,15.259409124999994,20.09523926666667,179.0032718499999,-1.6945589166666664,12.354305549999998,8.189346141666668,19.006794774999996,19.735614133333343,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:50:00-08:00,23.333,21.11,22.642592816666657,12.777778,35.0,15.256498883333336,20.09113970833333,180.380596525,-1.6486670083333335,12.351449516666666,8.206967200000003,18.98832066666666,19.716172866666668,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:51:00-08:00,23.333,21.11,22.62224986666667,12.777778,35.0,15.283472449999998,20.08282346666666,180.86067967499997,-1.6628519166666669,12.349141825,8.224439358333335,18.96635969166667,19.691842016666662,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:52:00-08:00,23.333,21.11,22.615533141666667,12.777778,35.0,15.283491150000003,20.09070788333333,180.95804037500002,-1.6680823833333334,12.346978791666663,8.243685600000001,18.9343101,19.660604091666663,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:53:00-08:00,23.333,21.11,22.611570108333336,12.777778,35.0,15.284563949999999,20.095327875,180.93894042499997,-1.6553847916666673,12.343758158333332,8.259971474999999,18.915162991666666,19.646483075,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:54:00-08:00,23.333,21.11,22.609163524999992,12.777778,35.0,15.296107991666666,20.08452224166667,180.2401537416667,-1.6455177749999998,12.341543683333333,8.2735728,18.897649749999996,19.631973858333332,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:55:00-08:00,23.333,21.11,22.604940966666664,12.777778,35.0,15.293781191666666,20.089074499999995,181.26857323333334,-1.652789466666667,12.338652974999999,8.288045816666667,18.87531213333334,19.608475233333333,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:56:00-08:00,23.333,21.11,22.588974558333337,12.777778,35.0,15.307283158333332,20.081080775,180.76724599166675,-1.6487011749999998,12.335241008333336,8.302488775000002,18.854763724999994,19.587358941666675,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:57:00-08:00,23.333,21.11,22.567474224999994,12.777778,35.0,15.306508641666666,20.08782708333333,181.70569092499997,-1.6574812,12.333169574999996,8.315981233333334,18.840149108333332,19.574384091666673,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:58:00-08:00,23.333,21.11,22.573148391666667,12.777778,35.0,15.312432366666663,20.09710190833333,180.98593685833345,-1.653719075,12.3306679,8.330026433333334,18.820564258333334,19.554292508333333,0.10264768598315782,-1.7622662056875185,52.83097223474009
2020-02-16 17:59:00-08:00,23.333,21.11,22.556970249999996,12.777778,35.0,15.30797714166667,20.100152283333333,181.03245352499997,-1.6563731250000002,12.328845033333332,8.34862995,18.794703125000005,19.52731815833333,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:00:00-08:00,23.333,21.11,22.543383833333326,12.777778,35.0,15.30821283333333,20.108691650000008,182.27927355,-1.6720473500000002,12.327327674999996,8.363681333333334,18.77253628333334,19.50365495833334,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:01:00-08:00,23.333,21.11,22.54270552500001,12.777778,35.0,15.326938783333334,20.089385716666662,179.6793906083333,-1.6786551,12.326528433333333,8.385133016666666,18.74110131666666,19.470423941666663,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:02:00-08:00,23.333,21.11,22.546916241666672,12.777778,35.0,15.315877433333329,20.09317705,181.57461855833338,-1.6673690666666665,12.325080958333329,8.401455291666666,18.722495233333337,19.45270220833333,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:03:00-08:00,23.333,21.11,22.539335758333337,12.777778,35.0,15.320694083333333,20.097777533333332,182.27059317500004,-1.6564737166666668,12.321795616666664,8.414804816666667,18.701874400000005,19.43861920833334,0.10057110074434034,-1.6597523201599051,53.037093934473326
