time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 18:04:00-08:00,23.333,21.11,22.51267519166668,12.777778,35.0,15.3119153,20.104696558333337,182.02590144999994,-1.6856366166666665,12.319282208333334,8.431936933333334,18.676317391666664,19.409315908333337,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:05:00-08:00,23.333,21.11,22.491821650000006,12.777778,35.0,15.316095641666667,20.092826683333335,180.88492733333337,-1.6726411833333332,12.317535083333333,8.452956625000004,18.643558149999997,19.373938225,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:06:00-08:00,23.333,21.11,22.50207883333333,12.777778,35.0,15.326404191666667,20.084462633333327,180.75607515833332,-1.6650299000000002,12.31518428333333,8.468600283333332,18.620127674999996,19.354038708333334,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:07:00-08:00,23.333,21.11,22.499793300000007,12.777778,35.0,15.322688583333333,20.09819780833334,180.76281371666659,-1.6768964833333337,12.312757849999999,8.481033425,18.60352341666667,19.337406399999995,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:08:00-08:00,23.333,21.11,22.480369666666668,12.777778,35.0,15.3247934,20.1065942,180.87737498333343,-1.6511238833333337,12.312749733333339,8.498340766666665,18.582021649999998,19.316055991666676,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:09:00-08:00,23.333,21.11,22.463572391666663,12.777778,35.0,15.333766233333339,20.094262625,181.16631662500006,-1.6675625749999996,12.310592066666665,8.511995316666669,18.568133525,19.302553399999997,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:10:00-08:00,23.333,21.11,22.45017178333334,12.777778,35.0,15.319426474999998,20.094522216666668,182.72004080833332,-1.6881636166666665,12.307363083333334,8.524302716666666,18.551052758333338,19.292308300000006,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:11:00-08:00,23.333,21.11,22.469760991666668,12.777778,35.0,15.327536916666665,20.090456649999997,180.94328615833328,-1.6668036833333335,12.303682825000005,8.537443175,18.52752883333334,19.271180499999996,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:12:00-08:00,23.333,21.11,22.442838533333333,12.777778,35.0,15.32854785,20.095660008333326,181.8795108833333,-1.6670445666666667,12.299859825,8.549567883333333,18.509039525,19.253835475,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:13:00-08:00,23.333,21.11,22.444743491666667,12.777778,35.0,15.331246800000002,20.091278549999995,181.13301413333338,-1.652632025,12.296748050000001,8.562170366666669,18.492545608333334,19.237645775000008,0.10057110074434034,-1.6597523201599051,53.037093934473326
2020-02-16 18:14:00-08:00,23.333,21.11,22.422769083333332,12.777778,35.0,15.329889999999999,20.088515558333334,181.08881403333342,-1.6382877249999994,12.292157408333333,8.574954741666664,18.47147954166667,19.216544600000002,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:15:00-08:00,23.333,21.11,22.42197936666666,12.777778,35.0,15.330841691666668,20.084038041666663,183.58026888333336,-1.6551059416666667,12.288186825000002,8.587839608333333,18.448218299999994,19.196702091666666,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:16:00-08:00,23.333,21.11,22.402394774999994,12.777778,35.0,15.310927425000001,20.094728866666674,184.36558685,-1.669472991666666,12.283966091666663,8.599218291666668,18.4274142,19.178006016666664,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:17:00-08:00,23.333,21.11,22.399512866666672,12.777778,35.0,15.31271715833333,20.092968575000004,181.91895641666673,-1.6889812499999999,12.280646250000002,8.611434000000003,18.40741943333334,19.156833183333337,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:18:00-08:00,23.333,21.11,22.38731249166667,12.777778,35.0,15.320344983333333,20.094372025,178.80555135000003,-1.6704462,12.278544325000002,8.627177358333334,18.37948859166666,19.123641741666674,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:19:00-08:00,23.333,21.11,22.380687858333335,12.777778,35.0,15.314918391666662,20.097615449999996,180.88648903333333,-1.6596343500000006,12.275775183333336,8.644903283333333,18.35127193333334,19.091669466666662,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:20:00-08:00,23.333,21.11,22.397466208333334,12.777778,35.0,15.331409966666667,20.09898033333333,180.40378502500002,-1.6474736500000007,12.271781358333332,8.658021358333336,18.335060266666666,19.076420925,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:21:00-08:00,23.333,21.11,22.372794466666665,12.777778,35.0,15.318381066666664,20.102233199999997,181.18657026666673,-1.6602566583333342,12.266787616666667,8.670238250000002,18.318349374999993,19.0576482,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:22:00-08:00,23.333,21.11,22.36065176666666,12.777778,35.0,15.317905625000002,20.08887938333333,180.95197061666667,-1.6648306333333336,12.262418450000004,8.680700841666663,18.30162128333333,19.043425733333347,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:23:00-08:00,23.333,21.11,22.366123500000008,12.777778,35.0,15.318251783333332,20.085565533333334,180.92263209166669,-1.6631800999999997,12.259044066666668,8.689464649999998,18.290682791666665,19.031907341666674,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:24:00-08:00,23.333,21.11,22.349042733333338,12.777778,35.0,15.305895733333328,20.08544281666667,180.3978354583333,-1.67613,12.254300008333331,8.700562166666662,18.271817808333335,19.012911783333333,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:25:00-08:00,23.333,21.11,22.353432283333333,12.777778,35.0,15.314731683333338,20.093668433333338,180.80916696666665,-1.6626830583333332,12.248581475000003,8.711858708333335,18.25009336666666,18.99263798333334,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:26:00-08:00,23.333,21.11,22.338059725,12.777778,35.0,15.314479150000007,20.094854333333334,180.71445415833333,-1.6525334000000003,12.24418521666667,8.723029233333333,18.234674950000002,18.976660225,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:27:00-08:00,23.333,21.11,22.342526316666657,12.777778,35.0,15.297015291666664,20.08720664166667,181.7950667083333,-1.6513172999999994,12.24087281666667,8.734182225,18.21558595833334,18.956625183333333,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:28:00-08:00,23.333,21.11,22.315490075000003,12.777778,35.0,15.303060866666664,20.075493825000002,182.50924144166666,-1.6809336500000005,12.238526983333333,8.747429699999998,18.190087716666667,18.929053358333338,0.0997869574633514,-1.5535886230319393,53.125453642764754
2020-02-16 18:29:00-08:00,23.333,21.11,22.304483849999997,12.777778,35.0,15.3070229,20.07685604166667,182.1934765833333,-1.6676194916666667,12.23612781666667,8.762768224999999,18.156190774999995,18.890171291666665,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:30:00-08:00,23.333,21.11,22.297036358333337,12.777778,35.0,15.289814775,20.08836039166666,182.33109743333338,-1.638071483333333,12.234685541666664,8.777821600000003,18.12270196666667,18.853878625,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:31:00-08:00,23.333,21.11,22.294633541666673,12.777778,35.0,15.287892100000002,20.084932725,181.33030813333332,-1.6615694583333334,12.233114216666666,8.792568325,18.099482241666667,18.831351958333332,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:32:00-08:00,23.333,21.11,22.298253591666658,12.777778,35.0,15.284714791666662,20.08024891666667,182.02173731666662,-1.6543394583333335,12.231217616666662,8.807174474999998,18.08044061666666,18.813874425,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:33:00-08:00,23.333,21.11,22.27977119166666,12.777778,35.0,15.281504716666667,20.076870158333328,182.2729426166666,-1.6372101333333329,12.230874399999996,8.821067891666669,18.062053224999996,18.79231668333334,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:34:00-08:00,23.333,21.11,22.277924349999992,12.777778,35.0,15.275470975000001,20.075136925000002,181.2629234666667,-1.6620702666666674,12.23128635,8.83394945,18.044766641666666,18.773668224999994,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:35:00-08:00,23.333,21.11,22.250566691666666,12.777778,35.0,15.257085091666665,20.062707075,181.1026759833333,-1.6576197000000004,12.230283199999999,8.846218716666668,18.030612925000003,18.758492858333337,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:36:00-08:00,23.333,21.11,22.258342741666674,12.777778,35.0,15.266275508333333,20.079070641666668,180.62497979999998,-1.645445558333334,12.229602324999997,8.859596791666666,18.0140704,18.743200525000006,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:37:00-08:00,23.333,21.11,22.251778308333346,12.777778,35.0,15.253626324999999,20.074111133333336,182.19365588333332,-1.6642008083333335,12.229195341666664,8.872111100000001,17.997770416666672,18.723547874999998,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:38:00-08:00,23.333,21.11,22.248869924999997,12.777778,35.0,15.255910266666664,20.07175360833333,179.70090183333332,-1.6488643,12.227920891666663,8.883377208333334,17.98548696666667,18.70843110833334,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:39:00-08:00,23.333,21.11,22.258024399999996,12.777778,35.0,15.26532021666667,20.067699691666657,180.81196614166663,-1.6706036416666665,12.226441291666665,8.893450758333332,17.978515391666672,18.701067324999997,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:40:00-08:00,23.333,21.11,22.21959259166667,12.777778,35.0,15.242478791666661,20.067083141666668,180.60813496666668,-1.6494942083333335,12.223810266666671,8.902513808333335,17.971744250000008,18.69341159166667,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:41:00-08:00,23.333,21.11,22.228143833333323,12.777778,35.0,15.235045675000002,20.068176783333335,179.7547589750001,-1.6693382333333342,12.220105658333335,8.911546316666666,17.960423341666665,18.679148516666668,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:42:00-08:00,23.333,21.11,22.202152074999983,12.777778,35.0,15.228268975,20.076977183333334,180.69168481666665,-1.6653163749999997,12.21400748333333,8.920230658333328,17.942121941666663,18.659441675000004,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:43:00-08:00,23.333,21.11,22.20516660000001,12.777778,35.0,15.220416358333337,20.062792150000003,180.9066732416667,-1.675687991666667,12.207411541666666,8.929152425000002,17.918452875,18.635064950000004,0.0946488272776677,-1.4597936839746517,53.43659152830301
2020-02-16 18:44:00-08:00,23.333,21.11,22.20467129166667,12.777778,35.0,15.227038633333338,20.071450275000004,180.79430357499993,-1.6569423083333337,12.200984974999995,8.938655608333331,17.897898800000004,18.61422793333334,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:45:00-08:00,23.333,21.11,22.193967641666664,12.777778,35.0,15.228163983333337,20.066959750000002,181.19648473333334,-1.6476064999999998,12.196097258333333,8.948014774999999,17.87285630833333,18.591282666666665,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:46:00-08:00,23.333,21.11,22.192339808333333,12.777778,35.0,15.219457016666665,20.063509075,179.99513526666678,-1.6639807249999994,12.1919795,8.958529141666668,17.850422616666673,18.571641525000004,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:47:00-08:00,23.333,21.11,22.18568279166667,12.777778,35.0,15.215721858333326,20.06289326666667,180.95924797499998,-1.6378362000000002,12.188264775000004,8.968696183333334,17.835210358333338,18.558387375,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:48:00-08:00,23.333,21.11,22.162002716666667,12.777778,35.0,15.217911925000001,20.049712550000006,181.73644840833336,-1.6606493499999995,12.183833591666666,8.978811441666666,17.820894441666663,18.541070291666667,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:49:00-08:00,23.333,21.11,22.15436353333333,12.777778,35.0,15.21824149166667,20.054799758333335,180.05375424999994,-1.6656046916666667,12.178305950000004,8.988793066666668,17.800921649999996,18.5214499,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:50:00-08:00,23.333,21.11,22.16767649166667,12.777778,35.0,15.214616150000001,20.052250425000004,181.916736225,-1.6664925416666665,12.17114701666667,8.998268991666666,17.77916080833334,18.501778441666666,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:51:00-08:00,23.333,21.11,22.152010325000003,12.777778,35.0,15.205087941666665,20.04555805833333,180.27083575833333,-1.6638460416666665,12.164395383333336,9.007306766666666,17.755668075000006,18.47906046666666,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:52:00-08:00,23.333,21.11,22.14014185000001,12.777778,35.0,15.193091908333336,20.042445083333345,180.2738927833334,-1.6596836999999998,12.157887650000001,9.015818158333332,17.737275599999997,18.460661116666667,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:53:00-08:00,23.333,21.11,22.14669644166667,12.777778,35.0,15.187986433333332,20.04831823333333,181.19828935000004,-1.6758473083333334,12.153364758333334,9.023999075,17.720178791666665,18.4401586,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:54:00-08:00,23.333,21.11,22.12452855833334,12.777778,35.0,15.183046675000002,20.045440833333338,180.68911382500002,-1.6500044583333326,12.148530683333329,9.032332041666667,17.701244374999998,18.418368291666663,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:55:00-08:00,23.333,21.11,22.126474633333334,12.777778,35.0,15.177335491666668,20.0401326,181.64100391666676,-1.6763083749999999,12.144258825000001,9.040898941666667,17.688214225,18.403896858333336,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:56:00-08:00,23.333,21.11,22.106048933333337,12.777778,35.0,15.179964949999999,20.037804791666662,181.65376378333332,-1.641345891666667,12.141253299999999,9.049683791666668,17.671353191666665,18.38753232499999,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:57:00-08:00,23.333,21.11,22.108088724999998,12.777778,35.0,15.16968265833333,20.03978070000001,182.53456502500003,-1.6892411916666668,12.137279441666665,9.058298533333332,17.647756099999995,18.367585508333335,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:58:00-08:00,23.333,21.11,22.100634433333344,12.777778,35.0,15.166027933333332,20.035036950000002,182.14329176666672,-1.6647244333333333,12.133486025000002,9.067248833333334,17.620141274999995,18.345948350000004,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 18:59:00-08:00,23.333,21.11,22.09910354166667,12.777778,35.0,15.164895016666666,20.02260563333333,183.5825477833333,-1.6750827583333328,12.129732641666665,9.076370299999999,17.596160966666663,18.325259308333333,0.0937542961089604,-1.395446793878301,53.40924472566816
2020-02-16 19:00:00-08:00,23.333,21.11,22.078420175,12.777778,35.0,15.150882358333336,20.027124716666666,183.5246993416667,-1.6710988249999998,12.126091058333337,9.084510308333334,17.56953006666667,18.298761649999996,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:01:00-08:00,29.44,15.55,22.064377766666674,12.777778,35.0,15.136441416666667,20.143143499999997,179.01230100833328,3.3647469083333332,12.122262341666667,9.093393233333336,17.543618475000002,18.269022916666668,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:02:00-08:00,29.44,15.55,22.07410404166667,12.777778,35.0,15.143688541666668,20.519866225,184.75929804166668,94.18874831666669,12.116303291666664,9.102234416666668,17.515915566666667,18.235940775000003,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:03:00-08:00,29.44,15.55,22.063523775,12.777778,35.0,15.124421433333334,20.804159041666665,184.98295324166662,133.31481225,12.111847966666666,9.111843949999999,17.488092950000002,18.204996116666667,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:04:00-08:00,29.44,15.55,22.065359474999998,12.777778,35.0,15.115659141666665,21.007060033333335,185.17368380833338,134.32285963333334,12.109110408333331,9.122397525,17.46109736666666,18.175364233333326,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:05:00-08:00,29.44,15.55,22.037111666666657,12.777778,35.0,15.11496998333333,21.183697650000003,184.81746879166664,132.88023026666667,12.109430875,9.134770808333332,17.438398725,18.147204591666664,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:06:00-08:00,29.44,15.55,22.040153658333335,12.777778,35.0,15.109112583333339,21.30917205833333,186.10161846666662,134.014032075,12.109545566666666,9.146019725,17.408193708333336,18.113299025000003,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:07:00-08:00,29.44,15.55,22.031282958333342,12.777778,35.0,15.128488183333332,21.400753775000002,185.28218124166676,134.658980825,12.10932565,9.159014450000003,17.380431666666663,18.08353479166667,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:08:00-08:00,29.44,15.55,22.020141125000002,12.777778,35.0,15.147528474999996,21.475459508333334,185.1870333583333,135.67240367500003,12.109203016666665,9.172430083333333,17.358385058333337,18.061599216666668,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:09:00-08:00,29.44,15.55,22.045478416666665,12.777778,35.0,15.167453466666661,21.515751566666665,184.14031387500003,136.36037913333334,12.109353041666663,9.184410724999998,17.338090591666663,18.039560041666668,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:10:00-08:00,29.44,15.55,22.007853216666668,12.777778,35.0,15.201069025,21.56297014166666,185.4753130666667,141.4097301666667,12.108761191666668,9.195872308333334,17.322573233333337,18.024378258333332,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:11:00-08:00,29.44,15.55,22.015849191666675,12.777778,35.0,15.240819458333338,21.587479491666667,185.22873855,141.206135675,12.108319066666665,9.207480783333336,17.310835833333332,18.016330541666665,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:12:00-08:00,29.44,15.55,22.004746458333337,12.777778,35.0,15.280001041666662,21.625256224999998,186.13492271666664,138.43202919166666,12.108764124999999,9.218424483333335,17.301577266666666,18.0092671,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:13:00-08:00,29.44,15.55,22.006380533333335,12.777778,35.0,15.32883654166667,21.62662915833334,186.08451728333335,137.66478784166665,12.106651958333337,9.2285113,17.294665724999998,17.998985716666663,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:14:00-08:00,29.44,15.55,21.975849391666664,12.777778,35.0,15.404051233333329,21.63609085,185.39469392500004,136.50051865000006,12.104208949999999,9.237152458333332,17.289026400000004,17.988974075,0.09152398510413594,-1.3040998738446006,53.136823884592864
2020-02-16 19:15:00-08:00,29.44,15.55,21.979607450000007,12.777778,35.0,15.44302375,21.651413475000002,186.2238453333333,137.00902924999997,12.102284949999996,9.245421791666665,17.282088499999997,17.981702649999995,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:16:00-08:00,29.44,15.55,21.979947699999993,12.777778,35.0,15.495031108333333,21.661398091666662,186.32869771666662,136.9088596083334,12.10015335833333,9.254615774999998,17.27535926666667,17.972915175,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:17:00-08:00,29.44,15.55,21.95945367500001,12.777778,35.0,15.555880125,21.66409554166667,185.656816475,139.99049276666662,12.098609625000002,9.262767574999998,17.26460785,17.96080798333334,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:18:00-08:00,29.44,15.55,21.96753169166668,12.777778,35.0,15.615082341666671,21.664774041666657,185.8989194416667,142.19545667499997,12.097067158333335,9.271064841666666,17.249305175000003,17.94459911666667,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:19:00-08:00,29.44,15.55,21.954464624999996,12.777778,35.0,15.675107958333335,21.67954358333333,185.91651439166662,140.02547714166667,12.096333291666669,9.279979683333334,17.2357406,17.93503934166666,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:20:00-08:00,29.44,15.55,21.939818491666664,12.777778,35.0,15.728674833333335,21.660659250000005,185.5744794416666,137.96456313333334,12.09521945833333,9.288794775000001,17.22594066666667,17.922662116666668,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:21:00-08:00,29.44,15.55,21.93453969166666,12.777778,35.0,15.801881416666665,21.66697673333334,186.50151431666666,140.97127020833332,12.093146758333335,9.297576833333332,17.212388408333332,17.906943733333332,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:22:00-08:00,29.44,15.55,21.929547499999995,12.777778,35.0,15.866593750000003,21.67154544166666,185.33315393333334,141.72660154999997,12.091760016666665,9.307056158333332,17.20208965833333,17.894562833333328,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:23:00-08:00,29.44,15.55,21.90244070000001,12.777778,35.0,15.924773025,21.670752200000003,185.9180846000001,145.81721749166667,12.090070724999999,9.316009799999998,17.192680399999997,17.88369396666667,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:24:00-08:00,29.44,15.55,21.924793075,12.777778,35.0,15.991551933333335,21.660916350000004,186.25094432499998,150.2637016666667,12.088806116666667,9.324854425000002,17.181859666666664,17.87236139166667,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:25:00-08:00,29.44,15.55,21.910809866666668,12.777778,35.0,16.052961608333337,21.667660791666663,186.1548385666667,149.43015391666665,12.085576674999993,9.332051299999996,17.170633041666672,17.861186458333332,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:26:00-08:00,29.44,15.55,21.90809558333334,12.777778,35.0,16.126934291666668,21.666943341666677,184.5805728166666,147.5808285583333,12.081279850000007,9.339105799999999,17.15581706666666,17.844917991666662,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:27:00-08:00,29.44,15.55,21.899504941666674,12.777778,35.0,16.194098624999995,21.656281124999996,187.1721047833334,149.02428654999997,12.076759083333332,9.346687266666667,17.14248345,17.83296438333334,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:28:00-08:00,29.44,15.55,21.896366499999996,12.777778,35.0,16.262197099999998,21.653039075,186.3238235833334,145.31791415,12.071501291666664,9.354184616666664,17.130916508333332,17.820071425,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:29:00-08:00,29.44,15.55,21.8878517,12.777778,35.0,16.328185725000004,21.649469983333333,186.26100329166667,147.22120765833333,12.069280499999998,9.363380108333335,17.115712233333337,17.804779983333333,0.08737444125038601,-1.2472707174129993,53.276211118837395
2020-02-16 19:30:00-08:00,29.44,15.55,21.867893799999994,12.777778,35.0,16.388209675,21.651934975000003,185.22930954166662,146.43166996666676,12.067938366666665,9.370449041666665,17.093083083333333,17.7813023,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:31:00-08:00,29.44,15.55,21.85915375833333,12.777778,35.0,16.460245849999993,21.638529333333327,185.31375669999997,147.34057404999996,12.067257074999999,9.377768441666667,17.069143150000002,17.755214625000004,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:32:00-08:00,29.44,15.55,21.854142358333323,12.777778,35.0,16.52041811666667,21.62836600833334,186.50514042499995,148.004229825,12.065479433333334,9.385039641666667,17.048666366666666,17.731826974999997,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:33:00-08:00,29.44,15.55,21.854551241666677,12.777778,35.0,16.594327433333333,21.64020403333333,186.38443752499995,151.02472519999998,12.063400183333334,9.3940631,17.035163916666665,17.717866875000002,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:34:00-08:00,29.44,15.55,21.85490335833333,12.777778,35.0,16.63689063333333,21.626097924999996,185.96852926666668,150.01785111666666,12.061896349999994,9.40351585,17.02953236666667,17.712227799999997,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:35:00-08:00,29.44,15.55,21.85217964166667,12.777778,35.0,16.721722249999996,21.643003775000004,185.0697486333333,150.88634480833332,12.060181150000002,9.412418524999998,17.021571875,17.702877700000002,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:36:00-08:00,29.44,15.55,21.827837191666667,12.777778,35.0,16.768075141666667,21.623813233333326,186.32334894166664,148.98919235,12.058148941666664,9.421399725000002,17.008822516666665,17.690546824999995,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:37:00-08:00,29.44,15.55,21.8222426,12.777778,35.0,16.82868089166666,21.64407905833333,186.01876413333338,148.48341801666666,12.056288533333333,9.428764858333333,16.991998066666664,17.674993825,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:38:00-08:00,29.44,15.55,21.829854966666666,12.777778,35.0,16.883552900000005,21.63859820833333,185.2104121,148.34460552500005,12.054741066666669,9.435496125000004,16.97414975833333,17.65565591666666,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:39:00-08:00,29.44,15.55,21.81047865833334,12.777778,35.0,16.941240999999998,21.623557683333324,185.60674316666666,147.55681368333333,12.0522924,9.443499058333334,16.957434475,17.635856199999996,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:40:00-08:00,29.44,15.55,21.805493316666663,12.777778,35.0,16.999746758333334,21.633142825000007,185.83353378333322,148.04796916666675,12.050641950000003,9.45194505,16.938199825,17.613470658333334,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:41:00-08:00,29.44,15.55,21.814939516666666,12.777778,35.0,17.0581978,21.62136686666667,185.3093800833332,147.23948703333332,12.050295875,9.461361899999996,16.922535291666666,17.592333600000003,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:42:00-08:00,29.44,15.55,21.802471133333327,12.777778,35.0,17.113562374999997,21.6098592,184.87570904166665,147.1702442916667,12.049727350000003,9.471282166666668,16.909714158333333,17.57515415,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:43:00-08:00,29.44,15.55,21.791658491666663,12.777778,35.0,17.16589169166667,21.6226142,185.28883966666666,148.39666607500007,12.047997516666669,9.480333366666668,16.89487221666667,17.55882035833333,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:44:00-08:00,29.44,15.55,21.787635191666663,12.777778,35.0,17.237427216666664,21.60608455,186.19873635000002,146.56567252500005,12.046546033333334,9.4895615,16.878440049999995,17.543195108333332,0.08661596791682477,-1.1827854725188027,53.53867925373137
2020-02-16 19:45:00-08:00,29.44,15.55,21.801089824999988,12.777778,35.0,17.282211866666664,21.60103556666666,185.52002776666666,146.61195135833333,12.045534191666668,9.498431391666664,16.8592642,17.52241116666666,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:46:00-08:00,29.44,15.55,21.774583591666662,12.777778,35.0,17.33410805833333,21.599637524999988,185.29969994166674,145.1683237,12.0435362,9.506520383333333,16.834410925,17.496317041666668,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:47:00-08:00,29.44,15.55,21.768891183333334,12.777778,35.0,17.384575458333337,21.59551274999999,185.89378276666667,143.54654603333336,12.042621008333334,9.515087808333332,16.801975716666668,17.464414466666668,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:48:00-08:00,29.44,15.55,21.782818216666662,12.777778,35.0,17.440003400000002,21.60467633333333,185.59108574166663,141.5189729083333,12.041355175,9.52412406666667,16.76728814166666,17.428287400000002,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:49:00-08:00,29.44,15.55,21.76431054166667,12.777778,35.0,17.495741566666663,21.597639741666665,185.00257756666667,143.09891389999996,12.039984749999999,9.534270400000002,16.73624145,17.39434920833333,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:50:00-08:00,29.44,15.55,21.764530899999997,12.777778,35.0,17.548874450000003,21.596495108333336,185.19721215833326,144.42447592499994,12.038607125,9.545036558333335,16.710798216666667,17.364555350000003,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:51:00-08:00,29.44,15.55,21.75870508333333,12.777778,35.0,17.586560175,21.592403924999992,185.22125985833333,146.22993329166667,12.037842775,9.55641484166667,16.68759080833333,17.343235158333332,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:52:00-08:00,29.44,15.55,21.76215602500001,12.777778,35.0,17.643361475000003,21.59479601666666,185.55445009166667,147.0971447083333,12.036504125,9.567868625000004,16.671618525000003,17.329983316666667,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:53:00-08:00,29.44,15.55,21.754154958333327,12.777778,35.0,17.699503850000003,21.578962083333327,185.19132437500005,147.98177621666665,12.035620375000002,9.57917646666667,16.662794625,17.32323465833333,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:54:00-08:00,29.44,15.55,21.738533549999993,12.777778,35.0,17.729786841666677,21.574293991666664,184.813339625,148.22650024166668,12.034036866666668,9.588655975,16.658728716666673,17.321303116666662,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:55:00-08:00,29.44,15.55,21.74036124166667,12.777778,35.0,17.777396533333334,21.566855608333334,186.38579029999994,148.19517378333336,12.033443908333338,9.596389658333331,16.659782274999994,17.323370950000005,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:56:00-08:00,29.44,15.55,21.74003855,12.777778,35.0,17.82317084166667,21.568770408333332,185.81634728333333,145.30249908333334,12.031369525000004,9.600682675000003,16.659298016666668,17.32226378333333,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:57:00-08:00,29.44,15.55,21.721052274999998,12.777778,35.0,17.857065475000002,21.56453197499999,185.31310076666668,143.958405675,12.029394675,9.60581159166667,16.654121733333334,17.316735933333337,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:58:00-08:00,29.44,15.55,21.713547816666672,12.777778,35.0,17.910492924999996,21.562936075000014,185.16653656666662,141.5124999916667,12.02688844166667,9.612141874999999,16.64326930833333,17.305740066666665,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 19:59:00-08:00,29.44,15.55,21.722915624999995,12.777778,35.0,17.943055083333334,21.550776308333333,186.4414814,146.26215807499997,12.024544483333335,9.620274783333333,16.63382073333334,17.29658626666667,0.08241481784332061,-1.1137941362381099,53.6326610154941
2020-02-16 20:00:00-08:00,29.44,15.55,21.70460895833333,12.777778,35.0,17.99195261666667,21.573888391666667,184.512275475,150.92304037499997,12.022304708333332,9.627033600000004,16.6232786,17.284707716666666,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:01:00-08:00,29.44,15.55,21.706343183333335,12.777778,35.0,18.031017766666665,21.554495191666668,186.02984007499998,151.24578078333332,12.01923459166667,9.633940475000001,16.609079616666673,17.27055448333334,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:02:00-08:00,29.44,15.55,21.70976979166666,12.777778,35.0,18.082358641666666,21.554597058333336,184.8410029333333,147.00150082500005,12.014549033333333,9.640896025000002,16.597217750000002,17.257162016666665,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:03:00-08:00,29.44,15.55,21.692104575000005,12.777778,35.0,18.107679266666658,21.554048366666663,186.23898155833328,144.95337566666666,12.010864483333334,9.648093425000003,16.587070524999994,17.247370999999998,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:04:00-08:00,29.44,15.55,21.71341449166666,12.777778,35.0,18.1502962,21.544433825000006,184.6703204,146.2184208083333,12.00837414166667,9.655792783333334,16.57298991666666,17.234448466666663,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:05:00-08:00,29.44,15.55,21.686842550000005,12.777778,35.0,18.191867033333338,21.552985283333335,186.4885853416667,148.052351875,12.005035691666668,9.664827358333335,16.554056041666662,17.214739700000003,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:06:00-08:00,29.44,15.55,21.68756415833333,12.777778,35.0,18.223413974999996,21.550101658333332,184.85262009166667,148.47413443333338,12.002634441666668,9.674456499999998,16.5403796,17.199795933333334,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:07:00-08:00,29.44,15.55,21.668319575,12.777778,35.0,18.259377799999996,21.54015959166667,185.86467980000003,146.5656255083334,11.999879366666667,9.682385550000001,16.533111225000003,17.18762338333333,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:08:00-08:00,29.44,15.55,21.638182141666668,12.777778,35.0,18.309283958333324,21.558239349999994,186.06779956666668,144.90357982500004,11.998107558333334,9.69077370833334,16.523778150000002,17.17668494166667,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:09:00-08:00,29.44,15.55,21.657495166666664,12.777778,35.0,18.320046225,21.528006891666653,185.14905846666667,144.32178817500005,11.996585258333331,9.69952568333333,16.509088883333337,17.159384049999996,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:10:00-08:00,29.44,15.55,21.66114445833334,12.777778,35.0,18.353422766666657,21.52858788333333,185.38691246666667,147.855986275,11.994964958333332,9.707602141666666,16.49258113333333,17.141024525000002,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:11:00-08:00,29.44,15.55,21.651110416666665,12.777778,35.0,18.3936147,21.540157891666674,187.12439514999997,146.69368464166666,11.992958991666665,9.714882716666665,16.4784917,17.12754144166667,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:12:00-08:00,29.44,15.55,21.656244491666666,12.777778,35.0,18.41600139166667,21.52059509999999,186.3725308833333,147.84182961666664,11.990821750000002,9.719658158333338,16.463479174999996,17.115122100000004,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:13:00-08:00,29.44,15.55,21.647640725,12.777778,35.0,18.46285770833333,21.52999393333334,185.21742491666666,149.07793771666664,11.987073158333338,9.723900225,16.451870383333336,17.104967875000003,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:14:00-08:00,29.44,15.55,21.627106741666672,12.777778,35.0,18.496271424999993,21.54148099166666,185.7524687583333,148.47072235833332,11.9832661,9.729523866666664,16.441564600000003,17.095659791666666,0.08531509247497505,-1.0565815525071087,53.95088842385677
2020-02-16 20:15:00-08:00,29.44,15.55,21.630752491666666,12.777778,35.0,18.524356675,21.53584239166667,185.28550345833338,149.86849310833338,11.979230916666666,9.734627991666667,16.432588291666665,17.084171791666666,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:16:00-08:00,29.44,15.55,21.627343725000003,12.777778,35.0,18.547582416666664,21.532537891666664,184.9726722833333,147.42698490000004,11.975057166666668,9.739244549999999,16.419395525000002,17.07173421666666,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:17:00-08:00,29.44,15.55,21.622902599999996,12.777778,35.0,18.58286928333333,21.517464900000004,186.2539246083333,148.30552883333334,11.970065325000002,9.743312991666665,16.40817229166667,17.058717849999997,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:18:00-08:00,29.44,15.55,21.622204233333335,12.777778,35.0,18.620344633333335,21.527349183333335,185.5757708333334,149.6726327166667,11.966978608333333,9.748384674999999,16.395137008333332,17.044498983333337,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:19:00-08:00,29.44,15.55,21.6245415,12.777778,35.0,18.64785404166667,21.510496283333335,186.83357946666663,148.34890342500003,11.963465175000005,9.75514856666667,16.37635644166667,17.02320400833333,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:20:00-08:00,29.44,15.55,21.62760965,12.777778,35.0,18.669432900000007,21.505269091666666,184.76168327500002,147.96337985833333,11.96093784166667,9.763136416666667,16.357615158333328,17.000669241666667,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:21:00-08:00,29.44,15.55,21.614065625000006,12.777778,35.0,18.70755455833333,21.50817956666667,184.37817253333336,146.70660176666667,11.959050133333328,9.771028924999998,16.336753741666662,16.97960544166667,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:22:00-08:00,29.44,15.55,21.624371991666674,12.777778,35.0,18.735285741666665,21.490917299999996,186.70848057500004,141.71986933333332,11.956660966666666,9.778719300000002,16.308701983333332,16.95283046666667,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:23:00-08:00,29.44,15.55,21.640513266666662,12.777778,35.0,18.767675025000003,21.500008091666665,185.78107864166674,139.5785333,11.95402110833333,9.78679763333333,16.276794866666666,16.922365350000003,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:24:00-08:00,29.44,15.55,21.592139366666665,12.777778,35.0,18.788045208333337,21.508851375000003,184.91548706666666,137.37678939166665,11.951768974999998,9.794874625000004,16.244881024999998,16.890183883333332,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:25:00-08:00,29.44,15.55,21.593643741666668,12.777778,35.0,18.81652379999999,21.494105416666674,185.66423322499998,143.21410062500004,11.948475333333331,9.803156425,16.220943025,16.864509483333332,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:26:00-08:00,29.44,15.55,21.60940398333334,12.777778,35.0,18.843417258333332,21.503899466666667,186.3740187166667,143.94220085833328,11.945927950000003,9.810030508333334,16.20281710833333,16.845123283333333,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:27:00-08:00,29.44,15.55,21.597581433333335,12.777778,35.0,18.872811858333332,21.509639474999997,186.14791509999992,144.33687404166668,11.940156083333335,9.815642008333331,16.180393316666667,16.824937674999997,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:28:00-08:00,29.44,15.55,21.586636233333344,12.777778,35.0,18.883607033333327,21.493256316666663,186.28442536666674,146.86305860000002,11.935660475000002,9.821137108333334,16.165349216666666,16.812078316666668,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:29:00-08:00,29.44,15.55,21.575527466666674,12.777778,35.0,18.896023183333337,21.494997541666674,184.82173527500007,147.74581449999997,11.932859125000002,9.824901825,16.16234150833333,16.808110875,0.08258293163853454,-0.9843167972169897,54.020915605532664
2020-02-16 20:30:00-08:00,29.44,15.55,21.567158941666676,12.777778,35.0,18.937403524999993,21.487158941666664,185.34887727499992,146.75773659999996,11.93175803333333,9.829709291666664,16.161874975,16.80581164166666,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:31:00-08:00,29.44,15.55,21.571282899999996,12.777778,35.0,18.94576045,21.477383283333328,185.42498854166672,143.94148102500003,11.929479925000003,9.834553499999998,16.15198165833333,16.79673501666667,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:32:00-08:00,29.44,15.55,21.579748266666666,12.777778,35.0,18.973075408333333,21.48712794166666,185.34685230000008,146.18634830833332,11.927192141666664,9.840979266666666,16.133962733333338,16.77613143333333,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:33:00-08:00,29.44,15.55,21.554726708333344,12.777778,35.0,18.99828770833333,21.483509683333335,186.06959317500002,143.47646229999995,11.9259078,9.848834666666667,16.10955689166666,16.752134516666665,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:34:00-08:00,29.44,15.55,21.558994749999997,12.777778,35.0,19.02825803333333,21.476645225000002,187.2898342833333,144.6605207833333,11.923576383333335,9.856739183333335,16.086973383333333,16.72906413333333,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:35:00-08:00,29.44,15.55,21.569497958333333,12.777778,35.0,19.047699399999992,21.476908025,186.40217365,141.55354948333334,11.919830833333334,9.863363141666667,16.065613183333333,16.705970200000003,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:36:00-08:00,29.44,15.55,21.56835315833334,12.777778,35.0,19.075179049999992,21.474458449999993,186.10004236666666,143.97096330833332,11.915271841666668,9.868194041666666,16.046406225000002,16.687050175,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:37:00-08:00,29.44,15.55,21.556659441666667,12.777778,35.0,19.071648558333333,21.470981799999993,184.35627405833333,144.19899722499997,11.911143075000002,9.8724368,16.024938900000002,16.666562366666668,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:38:00-08:00,29.44,15.55,21.556673400000005,12.777778,35.0,19.114320533333327,21.467627658333335,185.30060071666674,145.17340619166671,11.907659591666663,9.877923008333335,16.005712024999998,16.64854335833334,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:39:00-08:00,29.44,15.55,21.551523900000007,12.777778,35.0,19.129848966666664,21.468425708333328,185.45896624999995,145.80609356666662,11.905829983333335,9.883268775000003,15.991944708333335,16.635342600000005,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:40:00-08:00,29.44,15.55,21.552815016666678,12.777778,35.0,19.138590325,21.469377174999998,186.0990383916667,148.80020978333332,11.903932716666668,9.888933,15.984672999999997,16.626890499999995,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:41:00-08:00,29.44,15.55,21.55063054166666,12.777778,35.0,19.154328433333337,21.471252858333333,185.85424068333336,149.21869228333335,11.901422599999998,9.892338058333333,15.98387415,16.62572914166667,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:42:00-08:00,29.44,15.55,21.524735108333328,12.777778,35.0,19.18498909166667,21.463404916666665,186.78959514166667,148.80036161666672,11.898429241666664,9.8957454,15.98305404166667,16.623041200000003,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:43:00-08:00,29.44,15.55,21.537718558333335,12.777778,35.0,19.212985925,21.46548525833333,185.53153821666666,146.74238672500002,11.894819550000001,9.898900991666661,15.977699524999993,16.61501751666666,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:44:00-08:00,29.44,15.55,21.524413299999996,12.777778,35.0,19.2219075,21.469392816666673,185.03526666666667,145.77179704166664,11.89015570833333,9.901894541666667,15.967285091666662,16.606482558333326,0.0791191598829,-0.9323080740639222,54.047537416930076
2020-02-16 20:45:00-08:00,29.44,15.55,21.543052966666664,12.777778,35.0,19.245595250000004,21.461777325000003,186.78397089166663,147.67856518333332,11.886873841666667,9.906095483333337,15.957271141666668,16.59601843333333,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:46:00-08:00,29.44,15.55,21.541091266666662,12.777778,35.0,19.2639738,21.461005525000004,186.93771690833336,144.91799923333332,11.883755650000001,9.910374608333337,15.944137616666671,16.58353375,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:47:00-08:00,29.44,15.55,21.525003024999997,12.777778,35.0,19.27383966666667,21.448430658333333,185.70491984999998,145.90327735000002,11.880059475000001,9.91476495833333,15.931161158333333,16.57131485,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:48:00-08:00,29.44,15.55,21.52989314166666,12.777778,35.0,19.281317075000004,21.460091666666663,186.66951685,145.4044125166667,11.877305266666667,9.919158416666669,15.918669575000001,16.558344666666667,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:49:00-08:00,29.44,15.55,21.532794858333332,12.777778,35.0,19.300714641666666,21.443609666666664,186.07342427500004,144.59052299166666,11.872205124999999,9.922730491666668,15.907653075,16.54555744166667,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:50:00-08:00,29.44,15.55,21.540341166666675,12.777778,35.0,19.316924208333333,21.450925883333337,185.43959651666668,145.547113275,11.867344966666671,9.926473824999999,15.891174999999999,16.527042124999998,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:51:00-08:00,29.44,15.55,21.514412574999987,12.777778,35.0,19.343151825000003,21.446782299999995,187.4174880083333,147.15879834166662,11.862331633333334,9.929826074999998,15.876320425000007,16.51402350833333,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:52:00-08:00,29.44,15.55,21.519247299999993,12.777778,35.0,19.356536333333327,21.445514825000014,186.17145663333335,144.06562078333334,11.858319408333333,9.933927216666662,15.85925278333333,16.499089208333338,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:53:00-08:00,29.44,15.55,21.515462183333337,12.777778,35.0,19.376936608333338,21.44717400833333,185.6620392083333,145.0530985333333,11.853393575000002,9.937537016666669,15.841039016666667,16.482934691666664,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:54:00-08:00,29.44,15.55,21.49901917499999,12.777778,35.0,19.37406211666667,21.44711769166667,186.33946997500004,147.39991848333332,11.848614750000005,9.941370633333333,15.82285260833333,16.466723141666662,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:55:00-08:00,29.44,15.55,21.512895533333335,12.777778,35.0,19.39533464166667,21.44816725833333,186.19810990000002,146.80634785833337,11.845321758333332,9.945540466666667,15.809353316666664,16.455514725000004,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:56:00-08:00,29.44,15.55,21.529831225000006,12.777778,35.0,19.415366091666673,21.42605804166666,186.80278762499995,148.37973605833335,11.842653449999998,9.949702174999999,15.79790408333333,16.44725838333333,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:57:00-08:00,29.44,15.55,21.484440449999997,12.777778,35.0,19.433927958333335,21.435962208333343,186.59643207500002,145.16487919166667,11.839549808333333,9.953272533333331,15.786808250000004,16.43467596666667,0.07887717266148352,-0.8803806388488674,54.08755447905071
2020-02-16 20:58:00-08:00,29.44,15.55,21.507094899999988,12.777778,35.0,19.44130954166667,21.435873849999993,186.38167836666662,145.4101712416667,11.836917808333332,9.956842933333336,15.7748676,16.42075229999999,0.07887717266148352,-0.8803806388488674,54.08755447905071
