time,RA-ZONE-COOLING-SP,RA-ZONE-HEATING-SP,RA-ZAT,RA-SAT-COOLING-SP,RA-SAT-HEATING-SP,RA-AHU-SAT,RA-AHU-RAT,RA-SupAirFlow,RA-RetAirFlow,RA-CHW-SupTemp,RA-CHW-RetTemp,RA-HW-SupTemp,RA-HW-RetTemp,RA-HW-Load,RA-CHW-Load,RA-HVAC-Load
2020-02-16 20:59:00-08:00,29.44,15.55,21.487533974999995,12.777778,35.0,19.44847285833333,21.428142000000005,184.8934005750001,146.153076275,11.833452533333332,9.96010540833333,15.759796741666664,16.405043024999998,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:00:00-08:00,29.44,15.55,21.47664145,12.777778,35.0,19.45951335,21.43024195833334,185.3197287416666,144.79127374166669,11.829208083333338,9.965337858333335,15.743402141666666,16.383780449999996,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:01:00-08:00,29.44,15.55,21.461901908333335,12.777778,35.0,19.47650178333334,21.427638225,186.62191035833322,144.47816174166664,11.826528591666664,9.969646483333332,15.727353575000002,16.367300375000003,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:02:00-08:00,29.44,15.55,21.466962358333333,12.777778,35.0,19.49812036666667,21.42484393333335,185.76227070833332,144.76523938333332,11.823099708333336,9.97401818333333,15.708058191666662,16.346321866666667,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:03:00-08:00,29.44,15.55,21.47448991666666,12.777778,35.0,19.483841025000004,21.41172368333333,186.61970464166663,143.76805762499998,11.820477408333339,9.9794984,15.695574099999998,16.330296566666668,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:04:00-08:00,29.44,15.55,21.462654183333335,12.777778,35.0,19.52027838333333,21.42914434166666,186.17914090833338,146.52440265,11.818218558333331,9.983774875,15.68636461666667,16.321515674999997,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:05:00-08:00,29.44,15.55,21.479748883333336,12.777778,35.0,19.529995300000003,21.4062142,186.59235760833334,147.33136445833335,11.816426308333336,9.987332125,15.677863633333333,16.312092741666667,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:06:00-08:00,29.44,15.55,21.463555541666665,12.777778,35.0,19.535420416666668,21.410745275,185.53761543333337,150.42860795833332,11.813428908333334,9.991108583333334,15.666580441666671,16.297932508333332,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:07:00-08:00,29.44,15.55,21.46565353333332,12.777778,35.0,19.553956641666673,21.409113633333344,186.95948650833324,148.25987887499994,11.809836533333334,9.995073808333334,15.653006566666665,16.281623633333332,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:08:00-08:00,29.44,15.55,21.461700991666667,12.777778,35.0,19.557288641666666,21.412977908333332,186.6287567999999,145.76810121666668,11.806958883333332,10.000350391666666,15.634747433333338,16.259538908333337,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:09:00-08:00,29.44,15.55,21.449137800000003,12.777778,35.0,19.584832950000003,21.39746418333333,186.91768352500003,142.86459775000003,11.802258849999998,10.006113166666664,15.610879700000003,16.23493366666667,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:10:00-08:00,29.44,15.55,21.472395541666668,12.777778,35.0,19.5876941,21.40579495833333,186.6542710666667,140.24861194166664,11.799089991666667,10.011668374999998,15.586791366666668,16.212303916666666,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:11:00-08:00,29.44,15.55,21.432801941666664,12.777778,35.0,19.587589958333332,21.418651341666664,186.79594836666658,141.31157669166666,11.79600330833333,10.015796783333336,15.561806966666673,16.18779216666666,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:12:00-08:00,29.44,15.55,21.45888984166668,12.777778,35.0,19.61452845,21.392299466666667,186.39680381666668,147.109408375,11.792937500000003,10.019175274999997,15.538025383333332,16.166191275,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:13:00-08:00,29.44,15.55,21.462090658333334,12.777778,35.0,19.628231641666666,21.404170699999998,187.93848123333333,147.80422199999995,11.789760274999999,10.023149716666667,15.516929199999998,16.14683685,0.07921500840941124,-0.826767760264725,54.15073307870024
2020-02-16 21:14:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.027321366666666,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:15:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.029957841666668,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:16:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.034359000000002,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:17:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.039348008333329,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:18:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.045439641666665,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:19:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.04999479166667,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:20:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.052969216666668,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:21:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.055137891666668,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:22:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.057719408333334,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:23:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.061390883333335,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:24:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.065315375,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:25:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.06811466666667,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:26:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.070132791666667,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:27:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.072071699999997,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:28:00-08:00,29.44,15.55,,12.777778,35.0,,,,,,10.075392741666667,,,0.07744785216623871,-0.7776495920350149,54.206480547353436
2020-02-16 21:29:00-08:00,29.44,15.55,21.41633325833333,12.777778,35.0,19.757901416666666,21.351311291666672,187.29594503333337,145.78572146666664,11.739127225000002,10.078003516666667,15.3128345,15.935201566666665,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:30:00-08:00,29.44,15.55,21.41289285833333,12.777778,35.0,19.766105450000005,21.3502473,187.65900700833328,146.43917800833333,11.735459058333332,10.081306783333336,15.300270991666663,15.9228068,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:31:00-08:00,29.44,15.55,21.38442365833333,12.777778,35.0,19.780100525,21.358899458333326,186.07492931666673,146.62060278333334,11.733132641666664,10.084284475000002,15.293027983333328,15.915517475,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:32:00-08:00,29.44,15.55,21.405587649999994,12.777778,35.0,19.778889733333322,21.342647233333334,186.00980209999997,145.99990780833338,11.731501008333334,10.088530441666666,15.286581975000002,15.910833925000002,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:33:00-08:00,29.44,15.55,21.39808709166667,12.777778,35.0,19.805009358333326,21.352827675,186.19909498333334,143.92044219166664,11.729819525000002,10.091939816666663,15.276911175,15.905218708333335,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:34:00-08:00,29.44,15.55,21.379097433333335,12.777778,35.0,19.81039163333334,21.35363269166667,186.45427735833331,143.13626045833328,11.727508833333333,10.094744441666666,15.266343016666667,15.896005175,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:35:00-08:00,29.44,15.55,21.402710458333335,12.777778,35.0,19.813115541666676,21.33777540833334,187.84023229166667,142.94721833333327,11.725355466666668,10.097493425,15.257851708333336,15.88738404166667,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:36:00-08:00,29.44,15.55,21.396145741666665,12.777778,35.0,19.81610000833333,21.332118925,187.14167192499994,144.05178707500002,11.721235141666666,10.099127491666666,15.246228700000005,15.876306216666665,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:37:00-08:00,29.44,15.55,21.385019433333333,12.777778,35.0,19.817619241666662,21.324703283333342,186.407949975,144.96985922500002,11.717179724999998,10.099954408333328,15.235081766666662,15.864497875000003,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:38:00-08:00,29.44,15.55,21.37297645,12.777778,35.0,19.830550024999997,21.33770110833333,186.8253725083333,147.43606765833337,11.713991399999998,10.101924049999997,15.224678566666666,15.854089733333334,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:39:00-08:00,29.44,15.55,21.399733358333332,12.777778,35.0,19.838535433333337,21.333084316666667,186.25608842499997,147.62339054999998,11.711492458333336,10.103317858333334,15.216603450000004,15.844245883333338,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:40:00-08:00,29.44,15.55,21.380955125,12.777778,35.0,19.83747651666666,21.33246525833334,186.74545121666668,146.3182320916667,11.70688095833333,10.10391906666667,15.208235458333329,15.836331025000002,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:41:00-08:00,29.44,15.55,21.364313633333335,12.777778,35.0,19.841736191666662,21.33446918333333,186.7802253666667,148.08909746666663,11.703520508333334,10.105732033333332,15.1997118,15.82681675,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:42:00-08:00,29.44,,21.38850318333334,12.777778,35.0,19.84332248333333,21.3086076,187.44799943333334,147.61690008333338,11.699840358333331,10.107552733333335,15.188795358333326,15.812800791666662,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:43:00-08:00,29.44,15.55,21.379127683333326,12.777778,35.0,19.872994341666676,21.319123958333332,185.43118377500005,147.97978339166664,11.695285699999998,10.109169275000001,15.173788008333338,15.796900950000001,0.07656734011625208,-0.7462846565644384,54.26520905355181
2020-02-16 21:44:00-08:00,29.44,15.55,21.372885199999995,12.777778,35.0,19.869479875000003,21.321643358333326,184.6606257999999,145.63571757499997,11.690173750000003,10.110519341666667,15.160400866666663,15.78271005,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:45:00-08:00,29.44,15.55,21.366173349999997,12.777778,35.0,19.862352941666668,21.304673691666668,185.88436505833334,146.5705525666667,11.686658733333331,10.112479458333333,15.1470108,15.769109408333334,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:46:00-08:00,29.44,15.55,21.349996774999987,12.777778,35.0,19.87750530833333,21.302677091666666,186.54088425,145.997406175,11.684424274999998,10.11463976666667,15.134261316666663,15.755667975,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:47:00-08:00,29.44,15.55,21.353600341666667,12.777778,35.0,19.878153608333335,21.304936424999998,187.70694683333335,148.53341413333337,11.681219683333328,10.116051891666666,15.119851233333332,15.739162008333329,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:48:00-08:00,29.44,15.55,21.356176358333336,12.777778,35.0,19.888336983333335,21.290557599999996,187.34818907500002,146.44883118333334,11.678911691666665,10.118240708333332,15.107139074999997,15.72442331666667,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:49:00-08:00,29.44,15.55,21.35499831666666,12.777778,35.0,19.896982508333334,21.29691470833333,186.82307854166677,148.60976697499999,11.67606591666667,10.119516608333333,15.097810325,15.712685566666664,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:50:00-08:00,29.44,15.55,21.348205550000003,12.777778,35.0,19.904974516666663,21.30438601666667,187.3351091333334,151.4374759916667,11.672022591666664,10.120937824999999,15.085288966666663,15.697160074999996,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:51:00-08:00,29.44,15.55,21.35265008333334,12.777778,35.0,19.888654783333333,21.280584783333325,187.01069893333337,150.40486681666664,11.666836116666673,10.122236283333333,15.067980949999995,15.680075366666664,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:52:00-08:00,29.44,15.55,21.3451083,12.777778,35.0,19.914975941666672,21.289587091666665,186.26605151666658,148.59569873333334,11.660048883333335,10.12272738333333,15.045029699999997,15.661176933333328,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:53:00-08:00,29.44,15.55,21.34509046666666,12.777778,35.0,19.918631916666662,21.277851325000004,187.00337720000007,147.51016646666662,11.654386741666665,10.123590958333335,15.028952233333337,15.647969291666671,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:54:00-08:00,29.44,15.55,21.35733384166667,12.777778,35.0,19.938390391666665,21.273177241666676,186.98079814166664,147.72834559999998,11.651176999999999,10.125147441666666,15.019433033333334,15.63787019166667,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:55:00-08:00,29.44,15.55,21.36688044166667,12.777778,35.0,19.930663391666673,21.271030350000007,187.53284147500003,146.89562087500002,11.64758005,10.1261578,15.01036393333333,15.629515183333334,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:56:00-08:00,29.44,15.55,21.304362416666663,12.777778,35.0,19.938849150000003,21.284391658333327,187.6669962666666,146.01483661666666,11.643249291666669,10.125916633333334,14.999399958333337,15.617802025,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:57:00-08:00,29.44,15.55,21.333269116666667,12.777778,35.0,19.932094399999993,21.273014475000007,187.1307693333333,146.5595748083333,11.637005066666664,10.125918524999998,14.980602358333332,15.598983175000003,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:58:00-08:00,29.44,15.55,21.330335899999987,12.777778,35.0,19.945825616666678,21.2701323,186.5887681083333,138.53429920000002,11.630076933333335,10.125949733333336,14.963245966666667,15.578630683333332,0.07453341121422215,-0.698034210620604,54.27367729281585
2020-02-16 21:59:00-08:00,29.44,15.55,21.314804900000002,12.777778,35.0,19.940113791666665,21.26339130833333,186.64912912499992,137.57775102500003,11.624083483333338,10.125749233333334,14.945254108333339,15.559999991666666,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:00:00-08:00,29.44,15.55,21.334727333333337,12.777778,35.0,19.95270994166667,21.27811184166667,187.92604385833337,139.96242990833335,11.618983616666666,10.125010716666667,14.926159049999995,15.541097791666665,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:01:00-08:00,29.44,15.55,21.317216641666672,12.777778,35.0,19.972837450000004,21.273882433333327,186.82039580000006,136.007907925,11.614527825000003,10.124977808333334,14.910182183333331,15.528356708333336,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:02:00-08:00,29.44,15.55,21.323633283333333,12.777778,35.0,19.970082216666672,21.276492874999995,186.66432964166663,141.50138486666674,11.610473124999999,10.124975908333335,14.89140525833333,15.513399941666666,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:03:00-08:00,29.44,15.55,21.318235208333338,12.777778,35.0,19.962198383333334,21.259004850000004,187.79207165833336,144.0174765,11.604846183333331,10.125296208333332,14.87540134166667,15.497191733333326,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:04:00-08:00,29.44,15.55,21.317442508333333,12.777778,35.0,19.971803249999994,21.262741200000004,186.36898981666667,137.11352959166672,11.600253933333336,10.125763991666666,14.861328899999998,15.487061941666665,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:05:00-08:00,29.44,15.55,21.313259,12.777778,35.0,19.978218675,21.250250299999994,188.3041785,134.9453204333333,11.595540166666668,10.125313175,14.848766300000003,15.476334375000002,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:06:00-08:00,29.44,15.55,21.327501491666677,12.777778,35.0,19.97453230833333,21.25029705000001,187.16901614166662,134.70383659166663,11.589508191666665,10.124574658333334,14.834187749999995,15.461327625000004,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:07:00-08:00,29.44,15.55,21.305777508333335,12.777778,35.0,19.98401625,21.249832741666662,187.58137728333332,133.33054282499998,11.583594683333331,10.123910908333334,14.817208858333336,15.444989400000003,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:08:00-08:00,29.44,15.55,21.310409175000007,12.777778,35.0,19.984036749999994,21.25108974999999,187.66389884166668,138.02040149166663,11.577983149999998,10.124312383333331,14.797437800000003,15.4288867,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:09:00-08:00,29.44,15.55,21.292379374999992,12.777778,35.0,19.982701800000005,21.243815166666664,186.23490356666665,145.57233402500003,11.572512983333331,10.124875574999999,14.778394899999999,15.411394991666667,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:10:00-08:00,29.44,15.55,21.31759958333333,12.777778,35.0,19.987906083333332,21.23941418333334,186.94824358333332,141.88821880000003,11.56902808333334,10.12597913333333,14.761408541666668,15.394577775,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:11:00-08:00,29.44,15.55,21.300238841666665,12.777778,35.0,19.99687004166667,21.238417741666662,188.10107259166665,138.25045181666667,11.565564566666664,10.126564483333333,14.742730183333329,15.376601358333335,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:12:00-08:00,29.44,15.55,21.328520241666677,12.777778,35.0,19.982713716666673,21.226956616666662,186.9724207083333,138.03997408333336,11.559561466666667,10.126904183333332,14.724638891666668,15.357835558333335,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:13:00-08:00,29.44,15.55,21.300641708333337,12.777778,35.0,19.99079248333333,21.236961849999997,187.01762078333334,137.75911205000003,11.553794383333335,10.126638358333334,14.7093808,15.340810058333336,0.07509815402383338,-0.6624427271254686,54.24175436467614
2020-02-16 22:14:00-08:00,29.44,15.55,21.287723433333333,12.777778,35.0,20.001659266666664,21.228056916666667,186.16917482500006,141.17524875833337,11.547179483333334,10.126635924999999,14.694791724999998,15.324270199999994,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:15:00-08:00,29.44,15.55,21.286339400000006,12.777778,35.0,19.986800125000002,21.221751550000004,187.97633181666666,139.62158533333334,11.541005683333337,10.126691525000004,14.679171041666661,15.309525666666666,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:16:00-08:00,29.44,15.55,21.298788283333334,12.777778,35.0,19.99498828333334,21.21251505,187.64008600000003,134.77051425833332,11.536982516666674,10.128369175000001,14.66708805,15.299421416666663,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:17:00-08:00,29.44,15.55,21.284588916666667,12.777778,35.0,20.003359458333332,21.223054333333334,187.53588524166668,133.80593264166671,11.533809733333333,10.128982941666669,14.657352450000001,15.290832716666667,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:18:00-08:00,29.44,15.55,21.289646825,12.777778,35.0,20.002554541666672,21.22601865833333,187.0151901583334,137.56409521666666,11.52977988333333,10.128923233333333,14.648832991666664,15.278142108333332,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:19:00-08:00,29.44,15.55,21.27242697500001,12.777778,35.0,19.99924907499999,21.22286578333334,186.43375647499994,141.17177426666666,11.52351263333333,10.128655508333333,14.634263299999994,15.261075949999995,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:20:00-08:00,29.44,15.55,21.264567458333328,12.777778,35.0,20.007737774999995,21.205799433333336,187.71658661666658,139.63428971666673,11.519991908333337,10.129122925,14.619625091666666,15.244625325000005,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:21:00-08:00,29.44,15.55,21.278711174999994,12.777778,35.0,20.01800873333334,21.213885224999995,187.84746005,140.04299210833335,11.518029558333335,10.130149666666666,14.61064085833334,15.233002649999998,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:22:00-08:00,29.44,15.55,21.264570875000008,12.777778,35.0,20.005204749999997,21.210102550000002,186.62084324166662,142.13100330833336,11.514768633333334,10.130889291666668,14.60102760833333,15.223319258333332,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:23:00-08:00,29.44,15.55,21.269067608333334,12.777778,35.0,19.992260058333333,21.205766541666662,187.51167128333333,145.47033454166674,11.510368958333332,10.131737191666666,14.589568091666669,15.210810491666667,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:24:00-08:00,29.44,15.55,21.271100925000002,12.777778,35.0,20.006779875000007,21.201715874999998,187.8960369,141.61599540833336,11.506473550000006,10.131589916666666,14.574732274999997,15.195047749999997,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:25:00-08:00,29.44,15.55,21.266262866666672,12.777778,35.0,19.99853506666666,21.194977075,187.1862891083333,145.02262928333332,11.501394099999997,10.131033658333331,14.554610883333327,15.175809058333336,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:26:00-08:00,29.44,15.55,21.238430150000003,12.777778,35.0,20.007699016666667,21.188003933333334,187.14001943333332,146.83794874999998,11.49870320833333,10.131410533333336,14.539359108333336,15.160499050000002,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:27:00-08:00,29.44,15.55,21.241103291666676,12.777778,35.0,20.004216383333333,21.190120299999997,187.2244331916667,146.8973619666667,11.497757116666671,10.133300799999999,14.531027250000001,15.15246034166667,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:28:00-08:00,29.44,15.55,21.25079844166667,12.777778,35.0,20.013871200000004,21.165740158333346,188.72972924166663,145.84837875833338,11.496985324999995,10.13535055,14.524138725,15.147679433333337,0.07341368149242573,-0.6434811872416221,54.28045851758414
2020-02-16 22:29:00-08:00,29.44,15.55,21.266846299999994,12.777778,35.0,20.01284410833334,21.17341088333333,188.3802579166667,145.9037304083333,11.494781475000002,10.136281391666666,14.513229258333327,15.138352708333333,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:30:00-08:00,29.44,15.55,21.25397471666667,12.777778,35.0,20.01264974166667,21.165003199999997,187.99958545833343,145.52414105833333,11.491616241666666,10.137965408333336,14.49916999166667,15.126781133333326,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:31:00-08:00,29.44,15.55,21.239360941666664,12.777778,35.0,20.017561533333332,21.172887791666668,188.48030244166665,143.31755228333336,11.489049525000002,10.139291633333336,14.487141258333335,15.116161491666661,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:32:00-08:00,29.44,15.55,21.24032423333334,12.777778,35.0,20.00682788333334,21.163298116666663,187.118453475,141.77595460833336,11.483901899999998,10.139755116666667,14.471207883333333,15.100751950000001,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:33:00-08:00,29.44,15.55,21.232414116666675,12.777778,35.0,20.02764008333334,21.17203065833333,187.74219609166667,144.51400798333333,11.479282866666665,10.141023100000004,14.45693233333333,15.088457316666661,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:34:00-08:00,29.44,15.55,21.236860041666667,12.777778,35.0,20.023159333333332,21.156351683333337,188.48988399166666,143.172067375,11.477056641666666,10.142513075000002,14.448387308333336,15.078878083333333,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:35:00-08:00,29.44,15.55,21.240250749999998,12.777778,35.0,20.014088700000002,21.153661333333332,187.1214330333333,145.0119292,11.471801941666667,10.143756416666665,14.432410974999998,15.06420630833333,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:36:00-08:00,29.44,15.55,21.21696526666666,12.777778,35.0,20.027800150000004,21.157204158333336,187.87295971666666,144.81419719166666,11.468921616666671,10.146221858333336,14.415566350000008,15.047841950000004,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:37:00-08:00,29.44,15.55,21.224999075000003,12.777778,35.0,20.018550850000008,21.149005675,186.9427390666667,147.22804541666662,11.466129008333331,10.148602675000003,14.401004599999998,15.032131191666663,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:38:00-08:00,29.44,15.55,21.218884016666664,12.777778,35.0,20.037659491666663,21.152225924999996,186.72849101666668,140.9346929083333,11.465259625,10.151319216666673,14.392437675000002,15.023322025,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:39:00-08:00,29.44,15.55,21.233463808333326,12.777778,35.0,20.026195200000004,21.143951541666656,187.24738037500003,147.2951488833333,11.464213975000005,10.154144675,14.382061675000001,15.012168291666667,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:40:00-08:00,29.44,15.55,21.22216060833334,12.777778,35.0,20.028685600000003,21.15596256666667,187.4700046833333,143.15670604166664,11.461187400000002,10.156272375000002,14.367364291666666,14.998162775,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:41:00-08:00,29.44,15.55,21.229174858333334,12.777778,35.0,20.028373783333336,21.140064741666663,187.73698993333338,138.61150426666663,11.458688816666665,10.158269983333335,14.354285858333338,14.988690008333334,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:42:00-08:00,29.44,15.55,21.209598075000006,12.777778,35.0,20.027693816666662,21.12778724166666,187.14152720833337,148.0006569833333,11.454923958333334,10.159630658333336,14.33871016666667,14.972188324999998,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:43:00-08:00,29.44,15.55,21.212424641666676,12.777778,35.0,20.026797049999995,21.132815866666668,187.682762975,140.9843613833333,11.450644083333335,10.161814125000003,14.322850274999997,14.95750363333333,0.07607168188387775,-0.6242823924989032,54.18913767382942
2020-02-16 22:44:00-08:00,29.44,15.55,21.196875825000014,12.777778,35.0,20.0410681,21.131290441666657,186.33400269999996,141.91371394999996,11.447789024999997,10.164155708333334,14.311303533333332,14.946856083333333,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:45:00-08:00,29.44,15.55,21.21019683333333,12.777778,35.0,20.034923500000005,21.135077150000008,187.13566751666662,147.96054530833337,11.443629550000002,10.16650488333333,14.296046250000002,14.929484591666668,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:46:00-08:00,29.44,15.55,21.22004530833333,12.777778,35.0,20.038790533333326,21.132732383333337,187.72011272500004,147.4082109083333,11.441982116666667,10.168723483333334,14.285571841666664,14.917790833333333,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:47:00-08:00,29.44,15.55,21.20677182499999,12.777778,35.0,20.036083308333332,21.12981708333333,187.0479338166666,146.7702253916667,11.441847366666666,10.171755925000003,14.278780633333332,14.909808049999997,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:48:00-08:00,29.44,15.55,21.199492741666667,12.777778,35.0,20.045657916666677,21.125426483333328,188.70321935833334,145.69695306666665,11.442529983333337,10.176211524999998,14.267887208333331,14.898154091666665,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:49:00-08:00,29.44,15.55,21.19890795000001,12.777778,35.0,20.03445318333333,21.11915235,187.97728704999997,147.60156506666664,11.443306224999999,10.179981350000002,14.26077586666666,14.888641899999994,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:50:00-08:00,29.44,15.55,21.21070866666667,12.777778,35.0,20.044825341666673,21.123011741666673,185.9529099833333,146.149932725,11.444333324999997,10.183523641666666,14.25567026666667,14.882104400000001,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:51:00-08:00,29.44,15.55,21.187340816666666,12.777778,35.0,20.044632891666673,21.108886816666665,185.76509350833334,143.69973142500004,11.445233575000001,10.186037966666667,14.254291375,14.880258616666664,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:52:00-08:00,29.44,15.55,21.187747616666666,12.777778,35.0,20.04163648333333,21.105955625,186.4448629083334,143.7932735083333,11.443063616666672,10.188470841666664,14.248832825000001,14.875031208333338,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:53:00-08:00,29.44,15.55,21.18219649166667,12.777778,35.0,20.048841258333336,21.115158558333338,186.06562377499998,139.72174498333334,11.441806233333331,10.190612200000002,14.243044516666663,14.868266758333338,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:54:00-08:00,29.44,15.55,21.181217116666666,12.777778,35.0,20.036848108333327,21.111040916666663,187.486654425,139.94040289166668,11.440558683333332,10.191865366666667,14.235286458333333,14.858833924999999,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:55:00-08:00,29.44,15.55,21.186622008333337,12.777778,35.0,20.05291349166667,21.112566691666665,187.21842022500002,143.384165825,11.43784449166667,10.193268233333333,14.22564245,14.846521808333335,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:56:00-08:00,29.44,15.55,21.17426640833333,12.777778,35.0,20.051330491666658,21.0976125,186.2718184416667,145.6899730583333,11.435593225,10.194555608333333,14.220210091666665,14.838266091666666,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:57:00-08:00,29.44,15.55,21.178018791666666,12.777778,35.0,20.037042625,21.089277391666663,186.08470495833328,145.8881681833333,11.434683650000002,10.197171516666666,14.211665724999998,14.829981108333332,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:58:00-08:00,29.44,15.55,21.15984868333334,12.777778,35.0,20.045301783333343,21.105066874999995,186.70843229166667,145.69663374166663,11.433830133333336,10.200614108333331,14.200704741666664,14.81940615833333,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 22:59:00-08:00,29.44,15.55,21.16142535,12.777778,35.0,20.042895825000002,21.09158066666667,188.46251828333334,146.67530904166662,11.433261041666666,10.203348991666665,14.191773591666667,14.809786474999997,0.07379066716962675,-0.5872891241741196,54.330549553933004
2020-02-16 23:00:00-08:00,29.44,15.55,21.16190628333333,12.777778,35.0,20.037726991666663,21.09653625833333,187.6697113083333,145.90289345000005,11.432375883333334,10.206049166666666,14.182356408333332,14.799582883333333,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:01:00-08:00,29.44,15.55,21.174009025,12.777778,35.0,20.042359208333338,21.098670791666667,187.3804724333333,145.03865968333332,11.43007529166667,10.208637341666666,14.171270191666663,14.788607699999996,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:02:00-08:00,29.44,15.55,21.14844885833334,12.777778,35.0,20.05056455833333,21.084372024999993,187.40774334166665,145.4496891583333,11.42856280833333,10.209928291666666,14.163144716666668,14.781679833333332,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:03:00-08:00,29.44,15.55,21.15629127499999,12.777778,35.0,20.050729941666656,21.080561499999995,186.2524737833334,146.38426103333333,11.427157866666665,10.212718566666664,14.154359150000001,14.770859316666671,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:04:00-08:00,29.44,15.55,21.155348899999996,12.777778,35.0,20.06218623333334,21.09132021666667,186.80962062499995,145.30695137500004,11.425895708333332,10.215502874999997,14.147416775000003,14.762121025000006,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:05:00-08:00,29.44,15.55,21.15109265,12.777778,35.0,20.05746227500001,21.078416308333335,187.62706770833336,142.2303199333333,11.425999724999999,10.217249658333335,14.142991933333336,14.756488108333336,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:06:00-08:00,29.44,15.55,21.151297158333332,12.777778,35.0,20.059596191666664,21.078578008333327,187.98217942499997,143.24116454166662,11.423834416666667,10.217846725,14.13677213333333,14.749036074999998,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:07:00-08:00,29.44,15.55,21.159358441666665,12.777778,35.0,20.061570775,21.07944948333333,186.01331550833336,145.355623225,11.419971808333335,10.218853250000002,14.127367583333331,14.736513849999998,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:08:00-08:00,29.44,15.55,21.151654458333336,12.777778,35.0,20.073739916666664,21.076338374999988,185.82237715833332,141.99592540833333,11.417954733333335,10.220891166666672,14.116588325000002,14.725208325000002,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:09:00-08:00,29.44,15.55,21.147789600000003,12.777778,35.0,20.06941540833333,21.069500399999995,186.11515973333334,145.87544042499997,11.415960841666669,10.222312766666667,14.107278475,14.716981099999998,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:10:00-08:00,29.44,15.55,21.15294598333333,12.777778,35.0,20.069104375000002,21.067170075,187.77299579166672,144.34015815833337,11.414003350000002,10.223962674999997,14.09844769166667,14.706152325000007,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:11:00-08:00,29.44,15.55,21.127798308333332,12.777778,35.0,20.070727249999997,21.065824250000002,187.4242733666667,143.4725577,11.412726058333334,10.226292300000003,14.089115999999997,14.696814874999996,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:12:00-08:00,29.44,15.55,21.143534291666672,12.777778,35.0,20.064903833333332,21.061631291666668,187.39150268333336,146.80231081666668,11.409782375,10.227868,14.077855725000001,14.682944549999998,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:13:00-08:00,29.44,15.55,21.128263433333338,12.777778,35.0,20.064434108333323,21.07713679999999,188.34260750833334,146.74726365833334,11.407921683333335,10.230269408333335,14.066759541666666,14.671784408333338,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:14:00-08:00,29.44,15.55,21.128924374999997,12.777778,35.0,20.077601966666673,21.068464375,187.29536665833334,141.589830925,11.407286983333332,10.23316033333333,14.059061383333331,14.662305308333332,0.0756051958641255,-0.5568627026881706,54.283167657620396
2020-02-16 23:15:00-08:00,29.44,15.55,21.13319039166667,12.777778,35.0,20.074609599999995,21.05622909166666,186.4841691333333,146.71895228333332,11.40519410833333,10.235252316666669,14.048129558333335,14.651065291666667,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:16:00-08:00,29.44,15.55,21.114366800000003,12.777778,35.0,20.06412774166666,21.052257191666666,186.9381035333333,145.02906868333335,11.403493558333336,10.23800156666667,14.037501875,14.640089374999999,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:17:00-08:00,29.44,15.55,21.13644614166667,12.777778,35.0,20.0709344,21.053294924999996,187.11743572500006,143.454998175,11.401467766666666,10.24133931666667,14.026602541666668,14.629452316666669,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:18:00-08:00,29.44,15.55,21.1054083,12.777778,35.0,20.05740453333334,21.051399774999997,187.2003052,145.08425202499998,11.399821349999998,10.244137766666663,14.015865741666666,14.6207185,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:19:00-08:00,29.44,15.55,21.12104836666667,12.777778,35.0,20.065248833333335,21.046615950000003,187.29145922499995,141.8763519,11.398794800000003,10.2470746,14.005116541666666,14.611231299999996,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:20:00-08:00,29.44,15.55,21.116512341666674,12.777778,35.0,20.061267125000004,21.053374566666673,187.0777121083333,147.66270901666664,11.396416816666664,10.249445,13.991931808333332,14.598342208333333,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:21:00-08:00,29.44,15.55,21.097921791666668,12.777778,35.0,20.07699731666667,21.056779483333347,185.95877671666665,135.9515841333333,11.39492815,10.252724816666664,13.98103615,14.585267550000001,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:22:00-08:00,29.44,15.55,21.129015825000003,12.777778,35.0,20.050493566666674,21.03572979166666,187.57826845000005,151.781113375,11.391700125,10.254627191666666,13.966303941666668,14.567972658333328,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:23:00-08:00,29.44,15.55,21.08927604166667,12.777778,35.0,20.06376409166666,21.026842558333335,187.38788634999997,143.103275775,11.390700291666668,10.256851891666663,13.958904983333332,14.557466574999998,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:24:00-08:00,29.44,15.55,21.073603408333344,12.777778,35.0,20.075112208333334,21.042511275000003,187.46698089166665,149.24552434166665,11.390214333333327,10.261848783333331,13.951556083333333,14.547984474999998,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:25:00-08:00,29.44,15.55,21.10564551666668,12.777778,35.0,20.071251799999995,21.03235019166666,187.55560889166665,141.17628400833337,11.390439725000002,10.265548133333333,13.944943266666668,14.538417966666666,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:26:00-08:00,29.44,15.55,21.092264416666673,12.777778,35.0,20.065885841666663,21.023820158333333,186.73574049166663,153.82282530833342,11.389945966666675,10.269139683333332,13.934701583333332,14.52672598333333,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:27:00-08:00,29.44,15.55,21.09153185,12.777778,35.0,20.07602839166667,21.03567405833333,187.27922929166667,146.79987040833333,11.387496766666663,10.271898225,13.92617725,14.514760624999996,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:28:00-08:00,29.44,15.55,21.085436716666667,12.777778,35.0,20.07900169166667,21.033446274999992,187.71491855000005,147.599833425,11.386739975000001,10.275142891666667,13.920455291666666,14.506980633333335,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:29:00-08:00,29.44,15.55,21.08295556666667,12.777778,35.0,20.06723645,21.009623625000003,187.40192123333333,156.099980175,11.384140025000002,10.277636116666672,13.909928175,14.494609025,0.07411028670144139,-0.5308873985094,54.263143648192035
2020-02-16 23:30:00-08:00,29.44,15.55,21.095296066666663,12.777778,35.0,20.077279641666667,21.021185358333337,186.44887427500004,145.90550399166665,11.380867333333331,10.279716350000003,13.896639883333336,14.478643941666666,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:31:00-08:00,29.44,15.55,21.068313891666666,12.777778,35.0,20.06703018333333,21.02677799166667,186.85195755,151.3436749333334,11.378227308333331,10.283324991666666,13.880356141666665,14.460587391666671,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:32:00-08:00,29.44,15.55,21.077372025000003,12.777778,35.0,20.085890708333338,21.014652649999995,187.89922306666665,145.9998186583333,11.37621578333334,10.286401374999999,13.870469133333337,14.449007408333335,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:33:00-08:00,29.44,15.55,21.067107683333337,12.777778,35.0,20.08269645,21.016624233333335,187.91998818333332,147.0755129166666,11.375742233333336,10.289870433333334,13.861662766666665,14.441163908333333,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:34:00-08:00,29.44,15.55,21.06185195,12.777778,35.0,20.083406575,21.021295866666662,187.40680087499996,145.50511919166667,11.376165250000003,10.294128575,13.851587149999997,14.430891350000005,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:35:00-08:00,29.44,15.55,21.07897306666667,12.777778,35.0,20.074440700000004,21.012391691666668,187.41660579166668,141.39172857499997,11.376075725,10.298301616666667,13.841889883333335,14.421840400000006,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:36:00-08:00,29.44,15.55,21.068632974999993,12.777778,35.0,20.08536673333333,21.005582591666663,187.36805848333327,142.68630914166664,11.376069341666671,10.30171134166667,13.8341373,14.415659658333334,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:37:00-08:00,29.44,15.55,21.0433171,12.777778,35.0,20.085947533333332,21.013204366666667,187.25255901666665,148.08672614166665,11.374302399999998,10.304713191666668,13.8268985,14.407445700000002,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:38:00-08:00,29.44,15.55,21.059056475000002,12.777778,35.0,20.08843236666667,21.003499575,187.09413195000005,151.8349193,11.374290933333334,10.308195058333334,13.822481799999997,14.402877099999996,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:39:00-08:00,29.44,15.55,21.0654633,12.777778,35.0,20.102346583333333,21.00252004166667,187.1476209833333,149.11651304166665,11.374022725000005,10.311009333333333,13.819402125000003,14.40057255833333,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:40:00-08:00,29.44,15.55,21.051591074999997,12.777778,35.0,20.097257266666663,21.000665216666672,187.35041008333332,146.49568050000002,11.374445008333335,10.31427934166666,13.817845283333336,14.397203141666663,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:41:00-08:00,29.44,15.55,21.050204875000002,12.777778,35.0,20.076000241666666,21.005488658333338,187.4467460583333,148.72252518333332,11.373821416666663,10.317451458333332,13.812169316666665,14.390768366666668,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:42:00-08:00,29.44,15.55,21.050308466666664,12.777778,35.0,20.077396633333333,20.992834658333337,187.42867569166665,149.6976889416666,11.373497441666665,10.321301333333334,13.803879333333331,14.378077891666667,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:43:00-08:00,29.44,15.55,21.039553283333337,12.777778,35.0,20.072667108333334,20.999289066666666,187.11909356666663,145.98856935000003,11.373227641666666,10.324741016666666,13.798425641666665,14.37215234166667,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:44:00-08:00,29.44,15.55,21.051404574999996,12.777778,35.0,20.09065715833333,20.997404941666666,187.7158835166667,146.03181104166669,11.372137008333329,10.327849549999998,13.791780266666667,14.363189833333331,0.06970741315205263,-0.5018042751570697,54.33544799410609
2020-02-16 23:45:00-08:00,29.44,15.55,21.052351150000003,12.777778,35.0,20.08793976666667,20.982366033333342,187.2224194916667,147.86401160000005,11.372574308333332,10.331894966666662,13.784035733333337,14.354472125000004,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:46:00-08:00,29.44,15.55,21.03633249166667,12.777778,35.0,20.087691824999997,20.995695608333335,187.7331581166666,149.01902245000002,11.3732807,10.335814533333336,13.78052766666667,14.348828583333328,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:47:00-08:00,29.44,15.55,21.034887974999997,12.777778,35.0,20.07550991666666,20.983278000000002,187.60680339166672,148.91168493333328,11.372773641666665,10.339183550000001,13.775685591666665,14.343393775000001,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:48:00-08:00,29.44,15.55,21.035632458333335,12.777778,35.0,20.097744758333338,20.978556408333326,188.44714417499998,149.0278039,11.371516008333334,10.342480175000002,13.771823108333331,14.337784616666669,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:49:00-08:00,29.44,15.55,21.032608058333327,12.777778,35.0,20.086888491666674,20.988074791666673,186.98619952500002,145.83523599999995,11.370845074999998,10.34519635,13.767179708333336,14.332047866666667,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:50:00-08:00,29.44,15.55,21.016944458333334,12.777778,35.0,20.085272199999995,20.980188199999994,187.7897388666667,150.48999711666667,11.371443058333336,10.347963558333335,13.761273991666664,14.324800174999996,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:51:00-08:00,29.44,15.55,21.031352083333335,12.777778,35.0,20.08456243333334,20.979251825000006,188.2518590666667,150.53759867500003,11.370221058333332,10.351017649999992,13.754425375000002,14.317487758333332,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:52:00-08:00,29.44,15.55,21.032827441666665,12.777778,35.0,20.089496116666663,20.975049966666678,188.24360119166667,150.67784031666667,11.370125883333333,10.354336066666665,13.74809983333333,14.309520574999997,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:53:00-08:00,29.44,15.55,21.010159883333326,12.777778,35.0,20.09752252499999,20.967623424999996,188.85910784999996,143.82312793333332,11.369197141666666,10.357707408333336,13.741300166666665,14.300786966666669,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:54:00-08:00,29.44,15.55,21.031275175,12.777778,35.0,20.085181924999997,20.965315533333342,187.97158903333332,148.43651227500004,11.367139316666668,10.360268375000002,13.734329825,14.291878666666664,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:55:00-08:00,29.44,15.55,21.022461449999998,12.777778,35.0,20.0843145,20.958886083333336,187.4932028166666,147.24906887499995,11.365457341666671,10.362431283333333,13.727217424999997,14.283510324999998,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:56:00-08:00,29.44,15.55,21.012650508333333,12.777778,35.0,20.08990353333333,20.966321799999996,187.97625428333333,145.97088565,11.36323445833333,10.364452791666668,13.719093083333332,14.274216958333337,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:57:00-08:00,29.44,15.55,21.040005266666665,12.777778,35.0,20.09544445833333,20.941777091666673,187.64097456666664,140.62715847500002,11.360772241666666,10.366790216666665,13.711576941666666,14.264959108333333,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:58:00-08:00,29.44,15.55,21.017725624999994,12.777778,35.0,20.102268116666668,20.972452550000003,186.69248480000007,143.89903064166668,11.358324575000001,10.368754033333328,13.699723258333336,14.2503259,0.06773632259213055,-0.47400721383362465,54.51810432153628
2020-02-16 23:59:00-08:00,29.44,15.55,20.996272350000005,12.777778,35.0,20.093900933333334,20.956242775000007,186.8508615583333,147.22158503333335,11.356569108333334,10.371761566666663,13.687943649999998,14.235103958333337,0.06773632259213055,-0.47400721383362465,54.51810432153628
