time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 02:54:00-08:00,29.44,15.55,21.368117875000003,12.777778,35.0,21.161108624999997,21.313463425000002,180.27488835000003,160.8547785333333,10.969013408333332,9.57778840833333,11.242995416666673,12.265255116666669,-0.05755745636253785,-1.3353583333962022,53.36519133301904
2020-02-13 02:55:00-08:00,29.44,15.55,21.35505285833334,12.777778,35.0,21.15272718333334,21.31722786666666,179.07997527500004,161.56114406666663,10.96690570833334,9.57898806666667,11.239301891666663,12.262354624999999,-0.05755745636253785,-1.3353583333962022,53.36519133301904
2020-02-13 02:56:00-08:00,29.44,15.55,21.346164891666668,12.777778,35.0,21.157772075,21.306455975000006,176.53850021666665,161.13257435000003,10.964105950000004,9.579237591666667,11.233604158333334,12.257122966666664,-0.05755745636253785,-1.3353583333962022,53.36519133301904
2020-02-13 02:57:00-08:00,29.44,15.55,21.35117235833333,12.777778,35.0,21.148373924999998,21.304557941666662,178.58408314166675,162.46335723333328,10.964364525,9.579307791666668,11.227891949999998,12.248238474999999,-0.05755745636253785,-1.3353583333962022,53.36519133301904
2020-02-13 02:58:00-08:00,29.44,15.55,21.347019525000004,12.777778,35.0,21.14819161666667,21.297533016666655,177.1354948916666,160.4099343,10.964942716666666,9.578860566666663,11.217925016666666,12.240982150000002,-0.05755745636253785,-1.3353583333962022,53.36519133301904
2020-02-13 02:59:00-08:00,29.44,15.55,21.34696399166666,12.777778,35.0,21.154491399999994,21.297737733333335,174.60470619166662,159.84317124166665,10.961116550000002,9.5773864,11.208021075000001,12.229742866666662,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:00:00-08:00,29.44,15.55,21.341601475000008,12.777778,35.0,21.142766100000003,21.301081925000005,173.76257334999997,161.76663583333337,10.953997891666662,9.5746146,11.20294075,12.221135550000005,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:01:00-08:00,29.44,15.55,21.345391158333328,12.777778,35.0,21.150493291666677,21.300525183333328,178.8229434333334,162.0155019833334,10.949415483333333,9.571855225,11.193448416666671,12.214986591666667,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:02:00-08:00,29.44,15.55,21.34346195833333,12.777778,35.0,21.140573991666653,21.295469241666662,178.47633099166669,160.33133667499996,10.947337191666668,9.57039746666667,11.187004016666666,12.21037493333333,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:03:00-08:00,29.44,15.55,21.333794150000006,12.777778,35.0,21.143376349999997,21.291164716666664,180.3430350333333,161.1173100916667,10.946050891666662,9.569108316666666,11.181864758333337,12.205098674999999,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:04:00-08:00,29.44,15.55,21.32033889166665,12.777778,35.0,21.136489708333336,21.280973191666668,183.48814805,161.55179118333342,10.939437566666669,9.566076391666662,11.175730483333329,12.197035241666667,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:05:00-08:00,29.44,15.55,21.33092726666667,12.777778,35.0,21.136979625,21.28904228333333,179.60462665833336,160.97894595000005,10.931625483333333,9.561039858333336,11.16281165833333,12.188043716666664,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:06:00-08:00,29.44,15.55,21.322613166666667,12.777778,35.0,21.128437849999997,21.277534633333335,177.51649704166675,161.64193485833326,10.925367799999998,9.558129124999997,11.160460825000001,12.185191599999998,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:07:00-08:00,29.44,15.55,21.321794458333336,12.777778,35.0,21.133679583333333,21.279036066666663,180.91493720000003,161.38455416666667,10.914074666666666,9.552824124999999,11.151784258333329,12.176152858333332,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:08:00-08:00,29.44,15.55,21.319441149999996,12.777778,35.0,21.13196064166666,21.28325824166667,181.61723089166665,161.36519784166669,10.90576959166667,9.547212516666665,11.146147908333335,12.16573713333333,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:09:00-08:00,29.44,15.55,21.311727433333335,12.777778,35.0,21.123781725000004,21.270017141666674,184.45414640000004,160.79820048333332,10.902555358333332,9.541706716666665,11.136468524999996,12.157006908333337,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:10:00-08:00,29.44,15.55,21.30363278333333,12.777778,35.0,21.125953541666664,21.266166583333334,183.98195405833332,161.11854820000005,10.897868991666662,9.537406850000002,11.130553633333331,12.146815758333334,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:11:00-08:00,29.44,15.55,21.316485383333326,12.777778,35.0,21.127553849999995,21.265654300000005,181.84888715833327,161.3493029,10.890055941666665,9.530427258333331,11.113971083333333,12.133598283333335,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:12:00-08:00,29.44,15.55,21.31056715833334,12.777778,35.0,21.114567916666658,21.264234141666666,180.73862314999997,161.56597450833334,10.882767824999998,9.523133491666666,11.104940524999995,12.123030041666665,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:13:00-08:00,29.44,15.55,21.30077413333333,12.777778,35.0,21.11888385833333,21.25688943333333,180.16408948333336,160.23208648333335,10.877435433333336,9.51814579166667,11.096338300000006,12.116022416666668,-0.057061061983710096,-1.314099620067858,53.47526654905955
2020-02-13 03:14:00-08:00,29.44,15.55,21.30492168333334,12.777778,35.0,21.11971309166666,21.259628075,178.55534310000004,162.40458198333337,10.872527908333332,9.514436091666665,11.091027833333333,12.110597716666664,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:15:00-08:00,29.44,15.55,21.30671591666667,12.777778,35.0,21.117604208333333,21.255931208333337,181.33778311666666,161.81113385,10.865628549999998,9.510856633333335,11.088036149999997,12.107418291666669,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:16:00-08:00,29.44,15.55,21.302223833333336,12.777778,35.0,21.12157254166667,21.252391991666666,179.44005045000003,160.87361448333334,10.862338708333327,9.507974741666663,11.083807424999998,12.104041566666671,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:17:00-08:00,29.44,15.55,21.294864133333327,12.777778,35.0,21.110205550000003,21.248516275,175.27287219166672,159.86855442499999,10.855636341666667,9.503990641666661,11.077705633333332,12.098058941666668,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:18:00-08:00,29.44,15.55,21.29554868333333,12.777778,35.0,21.114856966666668,21.244925958333333,181.87352804999995,161.39560779166666,10.845454883333328,9.498480141666667,11.07078898333333,12.087391808333336,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:19:00-08:00,29.44,15.55,21.287241158333327,12.777778,35.0,21.106142941666658,21.245251783333334,181.49193981666662,161.08225284166667,10.844025208333335,9.494153316666662,11.063976575000002,12.078602425000007,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:20:00-08:00,29.44,15.55,21.290830158333332,12.777778,35.0,21.10713141666666,21.243711783333328,181.09061889166665,162.09986436666668,10.83992561666667,9.4898931,11.058338075000002,12.069353966666664,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:21:00-08:00,29.44,15.55,21.29013530833333,12.777778,35.0,21.104467616666664,21.24441943333333,183.5755117,160.72378894166664,10.83562968333333,9.486262475,11.051311333333333,12.059482016666665,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:22:00-08:00,29.44,15.55,21.282775124999997,12.777778,35.0,21.098609758333332,21.233963499999998,180.0917882666667,161.3264247416666,10.829114766666667,9.480311424999998,11.039349058333334,12.047400491666673,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:23:00-08:00,29.44,15.55,21.27548131666666,12.777778,35.0,21.097755258333333,21.23334009166666,180.03102101666667,161.41806069166665,10.821959824999999,9.474456783333332,11.030086741666663,12.038285308333336,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:24:00-08:00,29.44,15.55,21.27906984999999,12.777778,35.0,21.103487825000002,21.235670141666663,185.195685175,160.6121138166667,10.821060008333331,9.471996158333335,11.022524750000004,12.033693916666664,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:25:00-08:00,29.44,15.55,21.276834691666654,12.777778,35.0,21.092314691666672,21.22327856666665,184.30192215833338,161.38386563333336,10.815792824999999,9.468118041666665,11.013943441666667,12.025576816666671,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:26:00-08:00,29.44,15.55,21.271554424999998,12.777778,35.0,21.09590263333333,21.22830490000001,183.48222467500005,160.69746128333338,10.810559583333335,9.463286649999999,11.003436008333333,12.0161926,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:27:00-08:00,29.44,15.55,21.273264141666665,12.777778,35.0,21.094034975000007,21.216459224999998,184.45484346666666,159.9141212166667,10.806843566666668,9.459737425000004,10.994753449999997,12.007404874999999,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:28:00-08:00,29.44,15.55,21.267810825000005,12.777778,35.0,21.086028466666672,21.213403950000007,186.8265493833334,161.94678859166663,10.80283934166667,9.455139825000002,10.978661008333335,11.995794799999999,-0.05853645732077961,-1.272237327526588,53.4018514118193
2020-02-13 03:29:00-08:00,29.44,15.55,21.261989783333327,12.777778,35.0,21.091465716666672,21.21566428333332,185.56529289166664,160.85292054999996,10.797802341666673,9.450593933333332,10.972316750000001,11.985044416666662,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:30:00-08:00,29.44,15.55,21.26290860833333,12.777778,35.0,21.093903733333327,21.204043158333338,180.98331023333333,160.51979172499998,10.795793774999998,9.446552150000002,10.966867975000003,11.978293299999999,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:31:00-08:00,29.44,15.55,21.260203974999992,12.777778,35.0,21.07869323333333,21.211558141666668,181.41969249999997,162.52206100000004,10.796428441666665,9.445733441666667,10.962471549999997,11.975545041666667,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:32:00-08:00,29.44,15.55,21.26396856666667,12.777778,35.0,21.079533758333334,21.20532545833333,180.34041937500007,161.3188519916667,10.796174933333331,9.445766391666668,10.957854008333332,11.973890891666663,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:33:00-08:00,29.44,15.55,21.264760391666663,12.777778,35.0,21.091494316666658,21.211608908333325,179.99561485833334,161.77252956666672,10.797675074999997,9.448004691666664,10.945511466666668,11.973321716666664,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:34:00-08:00,29.44,15.55,21.2575325,12.777778,35.0,21.082386808333332,21.19980859166667,178.33041549166668,160.26079435833338,10.795371075,9.449074574999997,10.944687233333344,11.97058544166667,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:35:00-08:00,29.44,15.55,21.255847525000004,12.777778,35.0,21.075121616666667,21.20151256666667,175.86827355000005,160.65285594166667,10.791719583333329,9.447888825000001,10.941524399999999,11.966348383333331,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:36:00-08:00,29.44,15.55,21.247676791666663,12.777778,35.0,21.076326749999996,21.191469466666664,178.59957610000004,160.14523862499996,10.785951283333334,9.445574116666668,10.938237008333333,11.961301158333331,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:37:00-08:00,29.44,15.55,21.240981816666665,12.777778,35.0,21.075399899999994,21.196429258333342,185.47990168333328,161.14938105000004,10.780640833333337,9.44371855,10.933037625,11.955027883333333,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:38:00-08:00,29.44,15.55,21.24340370833334,12.777778,35.0,21.073739175,21.19579703333334,188.09098068333327,161.7404414083334,10.776879925000003,9.443515999999999,10.922829474999995,11.948736916666663,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:39:00-08:00,29.44,15.55,21.235962316666665,12.777778,35.0,21.069198941666663,21.185205733333337,182.6413313416666,159.9524098666666,10.771118341666666,9.440298008333333,10.920946724999999,11.943956775,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:40:00-08:00,29.44,15.55,21.242687324999995,12.777778,35.0,21.069837541666672,21.19227015833333,185.20912106666668,162.64359395833333,10.763538758333334,9.435562716666665,10.913735774999997,11.936109175,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:41:00-08:00,29.44,15.55,21.23172678333333,12.777778,35.0,21.073971358333335,21.183658833333336,185.9113307166667,160.736975825,10.755952966666664,9.429069074999997,10.901241225000001,11.925235966666667,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:42:00-08:00,29.44,15.55,21.23669466666667,12.777778,35.0,21.069639949999996,21.186694600000006,185.29105795000004,161.95604110000008,10.751806850000001,9.424877266666666,10.89901995833333,11.918332600000001,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:43:00-08:00,29.44,15.55,21.228366241666667,12.777778,35.0,21.06576491666667,21.17447039166667,184.2740319,161.31876387500003,10.748301883333333,9.420228841666669,10.891884475000001,11.910384308333333,-0.0574939174378368,-1.2560393608596365,53.5195390183692
2020-02-13 03:44:00-08:00,29.44,15.55,21.23339405833333,12.777778,35.0,21.067058,21.179126566666675,183.10732519166675,160.90906200000003,10.746739291666668,9.416586758333334,10.880490649999997,11.904144558333332,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:45:00-08:00,29.44,15.55,21.22195938333334,12.777778,35.0,21.060054191666666,21.171453550000003,179.99290764999995,162.4297555166667,10.74689283333333,9.414466691666664,10.87851045833334,11.899332324999998,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:46:00-08:00,29.44,15.55,21.222317841666662,12.777778,35.0,21.057864516666665,21.172623299999998,179.45600205833335,160.385914,10.748856725000001,9.417076383333333,10.87914465,11.900588408333332,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:47:00-08:00,29.44,15.55,21.22617908333334,12.777778,35.0,21.06155284166666,21.164175066666658,181.99663810833337,161.77778379999992,10.750139358333335,9.419991191666663,10.874612133333335,11.901592924999996,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:48:00-08:00,29.44,15.55,21.218116733333332,12.777778,35.0,21.055002375000008,21.163238508333333,178.46889725833333,160.10349142500004,10.748818475000002,9.421524233333331,10.865349699999996,11.898491124999996,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:49:00-08:00,29.44,15.55,21.21668685833333,12.777778,35.0,21.05112856666667,21.16268575,183.61715758333332,161.68128179166663,10.749204975,9.420476291666667,10.85826016666666,11.893210891666662,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:50:00-08:00,29.44,15.55,21.224397774999996,12.777778,35.0,21.05237028333334,21.16109469166667,187.11958532499997,159.2379606,10.750991716666666,9.420192583333334,10.855245025,11.888740874999998,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:51:00-08:00,29.44,15.55,21.218146791666666,12.777778,35.0,21.049767949999996,21.155731841666668,185.42599485,161.62338237499998,10.748157866666665,9.417704575000004,10.849644425000001,11.8799227,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:52:00-08:00,29.44,15.55,21.208259291666668,12.777778,35.0,21.04994658333333,21.155606558333336,184.0142970583333,160.82616335833336,10.747159566666669,9.414525124999995,10.841789816666667,11.871510883333334,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:53:00-08:00,29.44,15.55,21.21240685,12.777778,35.0,21.04578731666667,21.155130525,183.59311337500003,160.60890580833336,10.742524683333336,9.411952699999999,10.835165991666662,11.864710866666668,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:54:00-08:00,29.44,15.55,21.20562163333333,12.777778,35.0,21.043063866666664,21.142775041666663,181.22920888333334,161.7248152416667,10.735069658333334,9.408036066666666,10.825513891666668,11.854605758333332,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:55:00-08:00,29.44,15.55,21.197598475,12.777778,35.0,21.037018333333336,21.140492950000006,173.60810204166665,160.6839237666667,10.732150641666667,9.407850891666667,10.82210285,11.851448025,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:56:00-08:00,29.44,15.55,21.199513608333334,12.777778,35.0,21.037898108333334,21.13760710833334,181.4217222166666,161.38547285833334,10.735049175000002,9.410595850000002,10.817337700000003,11.852498641666664,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:57:00-08:00,29.44,15.55,21.200695358333334,12.777778,35.0,21.04109610833334,21.137655900000006,182.2907796,162.13110455833333,10.73540754166667,9.412101333333334,10.812856649999999,11.85044763333333,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:58:00-08:00,29.44,15.55,21.197742616666662,12.777778,35.0,21.03855108333333,21.122465325000004,181.77652045000005,160.34360240000004,10.732276908333334,9.411471316666669,10.811104741666668,11.845744791666666,-0.057184777347904954,-1.247026083069801,53.47026126736007
2020-02-13 03:59:00-08:00,29.44,15.55,21.19540555,12.777778,35.0,21.03482716666666,21.14518061666667,180.988926775,161.51227531666666,10.733327566666667,9.412781624999997,10.808395741666665,11.84526105,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:00:00-08:00,29.44,15.55,21.191681124999995,12.777778,35.0,21.03710323333333,21.132672991666666,179.74661914999993,161.63464288333336,10.73565048333333,9.415064674999998,10.807911708333332,11.845406466666665,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:01:00-08:00,29.44,15.55,21.182107200000008,12.777778,35.0,21.027867841666673,21.120228474999994,179.62752405833334,160.2796291999999,10.73900845833333,9.417591083333331,10.806195866666668,11.845488066666663,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:02:00-08:00,29.44,15.55,21.19369406666668,12.777778,35.0,21.032567683333337,21.13246367499999,177.3231719666666,161.59732265833333,10.741158024999999,9.420410091666664,10.805956591666668,11.847910366666666,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:03:00-08:00,29.44,15.55,21.18581960833333,12.777778,35.0,21.031893766666663,21.128537266666665,176.3708959,161.2448446083333,10.741606500000001,9.423115433333333,10.805801458333336,11.848160233333338,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:04:00-08:00,29.44,15.55,21.185853225,12.777778,35.0,21.035031291666666,21.115556641666664,180.4494147916667,162.00170896666668,10.739650541666666,9.4248425,10.802620875,11.846310100000004,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:05:00-08:00,29.44,15.55,21.18009821666666,12.777778,35.0,21.02721705833334,21.121058941666668,178.82210944999994,162.16256000000004,10.741258450000004,9.428675233333335,10.801894950000001,11.846279349999998,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:06:00-08:00,29.44,15.55,21.169388583333326,12.777778,35.0,21.01936669166666,21.1196504,183.88101350833333,160.96013133333332,10.739273200000003,9.430550241666667,10.800799524999999,11.84246735,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:07:00-08:00,29.44,15.55,21.17489753333333,12.777778,35.0,21.022840625,21.113305350000008,185.53458048333331,161.5898496583333,10.736836808333328,9.429743158333336,10.794701491666665,11.835419416666667,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:08:00-08:00,29.44,15.55,21.172936458333332,12.777778,35.0,21.023697641666658,21.109030750000002,172.86496360000004,160.57332152499995,10.737684766666671,9.429842158333336,10.789821725000001,11.831986841666664,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:09:00-08:00,29.44,15.55,21.167290974999997,12.777778,35.0,21.025428633333334,21.109831416666673,179.1144083333333,160.87721047500003,10.741552908333334,9.432681958333335,10.784499199999999,11.831798583333333,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:10:00-08:00,29.44,15.55,21.16482875,12.777778,35.0,21.01548989166668,21.113883949999998,178.71331539166667,162.12654819166664,10.742650175,9.434855983333334,10.786681991666665,11.830276066666668,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:11:00-08:00,29.44,15.55,21.1654976,12.777778,35.0,21.010278883333342,21.108887983333325,182.06850037499999,161.39657238333336,10.740251808333337,9.43601115,10.786122766666663,11.825781650000001,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:12:00-08:00,29.44,15.55,21.167644250000002,12.777778,35.0,21.009436725000004,21.107208133333337,183.63550924166663,161.50046154166665,10.740451708333335,9.437275066666666,10.784907533333332,11.821872399999998,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:13:00-08:00,29.44,15.55,21.159788016666663,12.777778,35.0,21.014747333333332,21.102779525,180.2762957666666,160.65741930833337,10.743037208333336,9.439267916666667,10.783385141666663,11.822169791666665,-0.05758399870399543,-1.2621201919807317,53.405945433204145
2020-02-13 04:14:00-08:00,29.44,15.55,21.157776675000004,12.777778,35.0,21.007700891666673,21.098021483333337,178.34705783333328,159.55406005833336,10.74590949166667,9.44189658333333,10.782698633333332,11.824964258333335,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:15:00-08:00,29.44,15.55,21.15941453278689,12.777778,35.0,21.01245741803278,21.102036557377055,178.75499611475414,161.00382846721314,10.744303885245902,9.444041565573768,10.781505672131143,11.820100836065572,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:16:00-08:00,29.44,15.55,21.155280694915252,12.777778,35.0,21.01221023728814,21.09373352542372,180.6092896779661,160.83035097457628,10.741665067796609,9.445529237288135,10.776145305084748,11.815667864406779,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:17:00-08:00,29.44,15.55,21.148282783333332,12.777778,35.0,21.007484816666658,21.091320758333335,179.3022102416667,161.66455109166665,10.740488375000002,9.446507749999999,10.776339033333329,11.813559183333336,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:18:00-08:00,29.44,15.55,21.146044466666662,12.777778,35.0,21.005762383333327,21.080849699999987,176.7141082166667,162.61941309999992,10.742528016666673,9.448201933333333,10.775039949999998,11.811987233333333,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:19:00-08:00,29.44,15.55,21.145403624999997,12.777778,35.0,21.002153133333323,21.089928441666668,176.93972655,160.4470620833333,10.744732283333333,9.45033063333333,10.776024391666665,11.812611366666665,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:20:00-08:00,29.44,15.55,21.141352566666665,12.777778,35.0,20.994451375,21.084369449999997,172.74810812500007,160.55438225,10.744051816666666,9.452214,10.774000291666669,11.809684308333333,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:21:00-08:00,29.44,15.55,21.148375841666667,12.777778,35.0,20.997468491666663,21.08644415,180.63043125833335,160.88700815833332,10.743207683333335,9.454903050000002,10.771314474999999,11.806669041666668,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:22:00-08:00,29.44,15.55,21.133171108333336,12.777778,35.0,20.99852066666666,21.07513453333333,189.74559249166668,160.2926548666666,10.742118308333335,9.456330083333336,10.76181661666667,11.80191591666667,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:23:00-08:00,29.44,15.55,21.145879274999995,12.777778,35.0,20.9981768,21.073125366666662,186.02868300833333,161.33842268333328,10.743147924999999,9.458048958333336,10.764279808333333,11.800068808333334,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:24:00-08:00,29.44,15.55,21.134843133333327,12.777778,35.0,20.98173405,21.079898341666667,183.2506165333333,161.15739441666665,10.745343558333333,9.459872708333334,10.759765199999997,11.797237816666666,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:25:00-08:00,29.44,15.55,21.134948275,12.777778,35.0,20.98154000833333,21.07475614166667,177.67369116666666,162.50613773333333,10.747261091666667,9.461278275000003,10.754680108333332,11.795115133333336,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:26:00-08:00,29.44,15.55,21.12462663333333,12.777778,35.0,20.993072066666674,21.066158074999997,179.9408256000001,160.67638461666672,10.750112183333336,9.463977233333335,10.750724574999998,11.795703933333334,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:27:00-08:00,29.44,15.55,21.128828425,12.777778,35.0,20.990997908333334,21.062935816666666,180.01206509166667,161.49207865,10.752181825,9.465896783333335,10.746304908333336,11.793358233333334,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:28:00-08:00,29.44,15.55,21.126525483333335,12.777778,35.0,20.98871348333334,21.068078508333333,183.1294888333333,162.0698976833334,10.751643616666666,9.467426999999999,10.741587083333334,11.789390849999997,-0.06155736975820065,-1.2337961258792904,53.3956050582514
2020-02-13 04:29:00-08:00,29.44,15.55,21.11239057500001,12.777778,35.0,20.981862125000003,21.059827958333326,182.93361488333332,161.10825054166665,10.751507400000003,9.467737341666664,10.743074975000003,11.786035099999996,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:30:00-08:00,29.44,15.55,21.117144683333326,12.777778,35.0,20.972419441666666,21.060545250000004,178.01589430000004,160.67241568333333,10.751682791666667,9.470425091666666,10.740787999999998,11.783188766666667,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:31:00-08:00,29.44,15.55,21.118622641666665,12.777778,35.0,20.984500516666678,21.05344682499999,174.96471718333333,160.992359925,10.750395875,9.472321783333332,10.736839449999994,11.780382174999998,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:32:00-08:00,29.44,15.55,21.123576441666675,12.777778,35.0,20.973412983333326,21.050485433333332,179.48377410833328,161.1657601,10.748349475,9.472760491666671,10.73442925,11.775686999999996,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:33:00-08:00,29.44,15.55,21.116477025,12.777778,35.0,20.97911957499999,21.04589584166666,182.23210912500002,161.9855529166667,10.749191783333334,9.473441633333334,10.7341322,11.773877441666666,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:34:00-08:00,29.44,15.55,21.109060675,12.777778,35.0,20.97203296666667,21.04500089166667,181.19513964166663,160.10950720833333,10.750593841666667,9.475583758333334,10.732112125000002,11.774287699999997,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:35:00-08:00,29.44,15.55,21.115239408333334,12.777778,35.0,20.972680625000002,21.044198650000002,175.48030559999998,162.4768256333333,10.75301714166667,9.477894091666668,10.728461141666667,11.772497191666666,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:36:00-08:00,29.44,15.55,21.107402308333338,12.777778,35.0,20.957708658333335,21.044159900000004,178.80389468333334,161.20578466666672,10.748937766666668,9.477863724999997,10.725068575000002,11.764384566666669,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:37:00-08:00,29.44,15.55,21.105129533333336,12.777778,35.0,20.971665925,21.038886916666666,176.4771835083333,160.0128425833333,10.746391150000001,9.4773342,10.719688874999997,11.7574239,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:38:00-08:00,29.44,15.55,21.095426850000003,12.777778,35.0,20.96761152499999,21.038804808333335,170.44294602499994,162.34086034166666,10.745957883333334,9.477474308333331,10.715071949999999,11.75293870833333,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:39:00-08:00,29.44,15.55,21.103682683333332,12.777778,35.0,20.967015583333332,21.041190566666664,179.25074820000006,161.73662828333326,10.741177658333333,9.473779983333333,10.706644775,11.742104333333332,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:40:00-08:00,29.44,15.55,21.096164999999996,12.777778,35.0,20.965603941666664,21.04407121666667,152.1831356583333,161.97553025833335,10.73737639166667,9.468908108333332,10.707252733333338,11.732872474999997,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:41:00-08:00,29.44,15.55,21.101511549999998,12.777778,35.0,20.964496799999996,21.040212375,176.1231432583333,162.898353925,10.732837008333332,9.465172141666669,10.70609235,11.725650358333336,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:42:00-08:00,29.44,15.55,21.096793799999993,12.777778,35.0,20.96002273333333,21.030101366666663,172.03825195833332,161.87667860000002,10.729600358333332,9.462410166666663,10.702722091666667,11.721413941666667,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:43:00-08:00,29.44,15.55,21.089509183333337,12.777778,35.0,20.9571859,21.02657653333333,178.37262609166663,161.06547139166665,10.729945624999997,9.461877641666666,10.699057708333335,11.717773766666664,-0.060680140961901594,-1.1983948204100368,53.47918985918362
2020-02-13 04:44:00-08:00,29.44,15.55,21.08768816666667,12.777778,35.0,20.955458000000004,21.031994708333336,177.4252993083333,161.7351450666666,10.729013400000001,9.460966783333332,10.693568916666665,11.712576075000003,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:45:00-08:00,29.44,15.55,21.08333436666667,12.777778,35.0,20.947055266666666,21.02842669166666,182.27932170833336,161.11315186666667,10.727339683333332,9.459220891666668,10.689207749999998,11.70713879166666,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:46:00-08:00,29.44,15.55,21.081610758333333,12.777778,35.0,20.959622058333327,21.02778704166666,182.14606412500004,162.10755737500006,10.726841325000002,9.458044883333336,10.688509124999998,11.704601125,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:47:00-08:00,29.44,15.55,21.082350358333333,12.777778,35.0,20.944982708333338,21.02101233333333,182.62941185000005,160.82837444166663,10.721973675000005,9.4571081,10.68678405833333,11.70006246666667,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:48:00-08:00,29.44,15.55,21.0744873,12.777778,35.0,20.949052350000002,21.023211475,179.17324315833332,161.73948069999997,10.720162091666673,9.456492558333336,10.681166616666664,11.696867274999999,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:49:00-08:00,29.44,15.55,21.076102866666663,12.777778,35.0,20.95259154999999,21.014965091666664,178.33702532499998,161.82096405,10.723492799999999,9.457695624999998,10.680261799999998,11.698808833333333,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:50:00-08:00,29.44,15.55,21.080715225,12.777778,35.0,20.949687191666676,21.015483008333337,181.92442460833328,162.1313248833333,10.727387050000003,9.460085916666662,10.679852899999998,11.700576849999996,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:51:00-08:00,29.44,15.55,21.07705036666668,12.777778,35.0,20.947441624999996,21.014555099999985,178.9820233833333,161.15556187500002,10.729297800000003,9.462268416666666,10.678239216666665,11.70017159166667,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:52:00-08:00,29.44,15.55,21.066721050000005,12.777778,35.0,20.948267208333327,21.003615525,180.76271222499997,161.4456153833334,10.728844550000002,9.462038499999998,10.677238100000004,11.697299691666665,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:53:00-08:00,29.44,15.55,21.06679150833334,12.777778,35.0,20.936133283333326,21.007171225,174.1612136833334,161.23995387500003,10.727499,9.461173725000002,10.675381683333336,11.693763650000003,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:54:00-08:00,29.44,15.55,21.058076666666672,12.777778,35.0,20.940817516666666,21.00441414999999,174.56173315000004,160.3698234416667,10.723381291666664,9.458053624999998,10.673740008333334,11.684991575000002,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:55:00-08:00,29.44,15.55,21.068969974999995,12.777778,35.0,20.93677560833334,21.00306061666667,179.36483032499993,160.95652090833335,10.715601583333331,9.451063883333331,10.668847275,11.669824624999999,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:56:00-08:00,29.44,15.55,21.05865689166666,12.777778,35.0,20.934223224999997,20.992892299999998,180.63899410833335,161.21490540000005,10.715118591666668,9.448599016666668,10.659958725000001,11.66521308333333,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:57:00-08:00,29.44,15.55,21.06092884166666,12.777778,35.0,20.932787408333336,20.991468274999995,187.0877288083333,160.59049196666672,10.716457916666668,9.45012115833333,10.660817566666662,11.666425683333332,-0.06030549308552815,-1.2109585441910582,53.37904395260437
2020-02-13 04:58:00-08:00,29.44,15.55,21.059623116666675,12.777778,35.0,20.928006149999998,20.992767116666666,185.44205452499997,161.41603048333334,10.716454191666669,9.450424541666669,10.65538645,11.662998041666665,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 04:59:00-08:00,29.44,15.55,21.05057085833333,12.777778,35.0,20.930898524999996,20.991823474999997,184.7839523166667,161.80027149166665,10.715890216666669,9.449917874999999,10.64599218333333,11.660477358333333,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:00:00-08:00,29.44,15.55,21.054321658333336,12.777778,35.0,20.936751124999997,20.989820141666662,179.6080590416667,161.66552939999994,10.717564766666673,9.450166916666669,10.643000516666666,11.658126900000003,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:01:00-08:00,29.44,15.55,21.04408635,12.777778,35.0,20.93016533333334,20.99422821666666,180.98075199166672,162.06410764999998,10.720670616666665,9.452220958333335,10.633587100000003,11.6578525,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:02:00-08:00,29.44,15.55,21.04403394166667,12.777778,35.0,20.92196554166667,20.98674865833333,177.9419536833334,161.3094782333333,10.720443583333338,9.453884941666667,10.630416766666672,11.657512799999997,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:03:00-08:00,29.44,15.55,21.051222416666665,12.777778,35.0,20.925073724999997,20.987687816666675,175.73882898333332,161.64345559999998,10.7169079,9.454868141666664,10.630837916666666,11.654585166666672,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:04:00-08:00,29.44,15.55,21.044056791666662,12.777778,35.0,20.929541374999996,20.984902758333337,181.47966427500003,161.52279720000004,10.716270133333332,9.455597483333332,10.624882241666665,11.650558783333338,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:05:00-08:00,29.44,15.55,21.03956438333332,12.777778,35.0,20.919335925,20.98095589166667,178.7175068833333,161.2975991833333,10.715176675000004,9.457550058333332,10.621367291666665,11.647240074999997,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:06:00-08:00,29.44,15.55,21.04902014166667,12.777778,35.0,20.91472971666667,20.982551091666668,180.59284526666667,160.77330637500003,10.714557016666664,9.459073483333333,10.623214925000003,11.646198474999998,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:07:00-08:00,29.44,15.55,21.032702350000005,12.777778,35.0,20.916877291666662,20.972231808333333,179.01373180833335,160.22673172499998,10.714471849999999,9.46073818333333,10.621174916666666,11.644657316666665,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:08:00-08:00,29.44,15.55,21.039882341666672,12.777778,35.0,20.9174072,20.977428824999997,183.04596129166666,163.33938452499999,10.71233835,9.462927191666669,10.616321941666664,11.641631024999999,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:09:00-08:00,29.44,15.55,21.039239991666662,12.777778,35.0,20.909126275000006,20.979961875000004,183.8596933083333,161.38187641666664,10.711104183333333,9.462583475000002,10.609503116666666,11.634923658333337,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:10:00-08:00,29.44,15.55,21.035160691666665,12.777778,35.0,20.910519783333328,20.964641900000007,185.39029452499997,161.17169362499996,10.706828183333334,9.458632450000001,10.599464466666667,11.625679058333336,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:11:00-08:00,29.44,15.55,21.031676183333335,12.777778,35.0,20.902461324999994,20.972242025000003,187.65244380000004,161.2729763416667,10.704228233333332,9.455473433333339,10.593691424999998,11.61921005833333,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:12:00-08:00,29.44,15.55,21.0265519,12.777778,35.0,20.907541524999996,20.963774875,182.29126729166668,161.15511994999994,10.703822833333332,9.454658875000002,10.591466941666665,11.616075825000003,-0.061898341487136924,-1.1817940812376055,53.33063433671971
2020-02-13 05:13:00-08:00,29.44,15.55,21.02571715833333,12.777778,35.0,20.91403911666668,20.957091049999995,169.44181735833337,160.9786645333333,10.707345108333332,9.456503533333336,10.59068710833333,11.615067366666668,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:14:00-08:00,29.44,15.55,21.021042191666663,12.777778,35.0,20.910404333333325,20.952631558333337,180.21009305,162.49252774166663,10.707007666666668,9.457894466666668,10.583181100000003,11.612513125000003,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:15:00-08:00,29.44,15.55,21.014755424999997,12.777778,35.0,20.902245749999995,20.96533613333333,178.48055851666675,160.6943254916667,10.705426383333332,9.458835558333336,10.585313833333336,11.606963833333332,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:16:00-08:00,29.44,15.55,21.018826516666667,12.777778,35.0,20.906215624999994,20.94722333333333,180.30485703333332,160.1391345416667,10.706302541666666,9.461906966666666,10.579247158333335,11.606318966666667,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:17:00-08:00,29.44,15.55,21.023293625,12.777778,35.0,20.896715166666663,20.959531083333335,172.66216105,161.233196525,10.705459374999995,9.462599241666664,10.580221108333335,11.606849308333334,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:18:00-08:00,29.44,15.55,21.017457166666667,12.777778,35.0,20.893373774999993,20.94947201666667,186.97460235833333,161.75791080833335,10.706383908333335,9.464626100000004,10.582048558333334,11.606921425000001,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:19:00-08:00,29.44,15.55,21.01733786666666,12.777778,35.0,20.903599399999997,20.949567441666662,175.68188852499998,161.3306809666666,10.705258775000004,9.465778641666668,10.580749908333333,11.603788800000002,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:20:00-08:00,29.44,15.55,21.011299733333342,12.777778,35.0,20.90123666666667,20.943919091666668,188.51332866666664,161.47894315833327,10.705481375,9.4665238,10.573985208333333,11.602689833333333,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:21:00-08:00,29.44,15.55,21.003060799999993,12.777778,35.0,20.89245044166667,20.947647225000004,179.71715890833332,160.85577040833329,10.707655108333334,9.468825266666666,10.574501333333338,11.603675116666663,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:22:00-08:00,29.44,15.55,21.008822449999993,12.777778,35.0,20.892607891666675,20.94155608333333,180.86981330000006,161.935970375,10.7114914,9.471941341666668,10.576114550000003,11.60581280833333,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:23:00-08:00,29.44,15.55,21.00240089166667,12.777778,35.0,20.894515741666666,20.9384842,182.0618789666667,161.50736035833336,10.713257408333332,9.474055174999997,10.573042658333334,11.60608318333333,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:24:00-08:00,29.44,15.55,21.00136785000001,12.777778,35.0,20.89170941666667,20.93720116666667,178.67443500833326,161.7431034333333,10.713527533333336,9.473694358333336,10.566325383333334,11.601372049999998,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:25:00-08:00,29.44,15.55,20.998638899999996,12.777778,35.0,20.88207705,20.942077500000003,179.52247113333343,161.55634412499998,10.715213633333331,9.474477575,10.560335791666665,11.598604316666664,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:26:00-08:00,29.44,15.55,20.999356941666672,12.777778,35.0,20.88873762500001,20.93298196666667,178.07856010833336,160.888835275,10.715357641666666,9.475859699999997,10.563387258333337,11.597429324999998,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:27:00-08:00,29.44,15.55,20.991355491666674,12.777778,35.0,20.883663958333337,20.930514749999997,179.43437142500002,161.15879996666666,10.716913958333333,9.478195374999995,10.563139666666668,11.597365824999999,-0.05996237680822174,-1.223609737163763,53.224090029916894
2020-02-13 05:28:00-08:00,29.44,15.55,20.995727049999996,12.777778,35.0,20.87825156666667,20.926573416666663,186.49541919999993,160.81442619999999,10.718832833333336,9.482189958333331,10.556830691666669,11.596878225000005,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:29:00-08:00,29.44,15.55,20.987512866666666,12.777778,35.0,20.878355333333335,20.921794075000005,187.11821879999988,163.1117328833333,10.717652299999997,9.484789691666663,10.547852266666665,11.592044899999998,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:30:00-08:00,29.44,21.11,20.98946775833333,12.777778,35.0,20.889796766666674,20.922167616666666,202.9046032416667,178.76146071666665,10.715973666666663,9.483821508333337,10.54028685,11.58504039166667,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:31:00-08:00,29.44,21.11,20.981206566666668,12.777778,35.0,20.87325325,20.91502075833334,224.98413607500004,196.58880797500007,10.71677190833333,9.484869416666669,12.153155541666669,12.137744558333337,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:32:00-08:00,29.44,21.11,20.99542156666666,12.777778,35.0,20.81697679166667,20.917980491666672,233.90206724166669,200.15702422499993,10.712983375,9.483186616666673,20.243650799999998,14.553813291666666,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:33:00-08:00,29.44,21.11,20.98101939166667,12.777778,35.0,20.60798051666667,20.923065058333343,237.62304841666662,205.39388924166667,10.701702466666665,9.477228666666665,32.59297149999999,16.506108816666664,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:34:00-08:00,29.44,21.11,20.976968700000004,12.777778,35.0,20.455136508333332,20.921065466666665,229.97175472499995,207.21706534166665,10.692462241666668,9.471709425,40.523590116666675,17.532868375,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:35:00-08:00,29.44,21.11,20.97805780833334,12.777778,35.0,20.830040724999993,20.91991797499999,225.94130275833328,205.32532159166672,10.689486208333333,9.469749583333332,44.903519558333315,17.675220366666665,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:36:00-08:00,29.44,21.11,20.972966399999997,12.777778,35.0,21.881253291666667,20.917884283333322,224.88936454166668,202.56720158333331,10.689798358333338,9.471525458333334,47.403112124999986,17.180015783333335,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:37:00-08:00,29.44,21.11,20.981569216666667,12.777778,35.0,23.248222375,20.927387041666666,230.22918459166667,200.7388651416667,10.690644141666667,9.472769541666663,48.95000204166666,17.86831510833333,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:38:00-08:00,29.44,21.11,20.973134374999994,12.777778,35.0,24.71670645833334,20.91343391666667,239.5222770333334,200.32910915000008,10.692614633333333,9.474390991666667,49.5688688,21.283614641666663,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:39:00-08:00,29.44,21.11,20.976545241666663,12.777778,35.0,26.036294616666673,20.916849325,224.54125625000003,201.21701110000004,10.692545141666663,9.476163250000003,49.593388433333324,26.41840838333333,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:40:00-08:00,29.44,21.11,20.96596751666667,12.777778,35.0,27.21749476666667,20.914196533333335,233.44856417499997,202.47005141666668,10.692198816666663,9.477068575,49.328549175000006,31.120731566666667,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:41:00-08:00,29.44,21.11,20.961764333333335,12.777778,35.0,28.117109966666668,20.916544483333332,240.14588764166663,205.61214155000005,10.690513641666666,9.478891908333335,49.027563716666656,34.50489251666667,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:42:00-08:00,29.44,21.11,20.967405666666668,12.777778,35.0,28.906475308333327,20.924771975,243.03806111666665,209.03716252499996,10.688901183333332,9.479862050000001,48.857082200000015,36.66794721666667,3065.1090984729776,-1.190557264927594,3120.1911608369396
2020-02-13 05:43:00-08:00,29.44,21.11,20.963727199999994,12.777778,35.0,29.59031549166667,20.926628791666676,246.53239809166664,213.4238609333334,10.687820883333332,9.482667758333328,48.71809223333333,37.90477919166665,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:44:00-08:00,29.44,21.11,20.96232526666667,12.777778,35.0,30.16330928333334,20.923871783333333,251.3561733333333,216.82233344166664,10.689392633333334,9.485555216666665,48.60090125000001,38.6306536,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:45:00-08:00,29.44,21.11,20.966219333333324,12.777778,35.0,30.582088616666674,20.933167116666667,248.17773935833338,220.6003580083334,10.69364616666667,9.488460925,48.47411719166666,39.03287850000002,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:46:00-08:00,29.44,21.11,20.971844333333333,12.777778,35.0,30.95590221666667,20.938821358333335,256.5601009833333,223.6533765249999,10.694598975,9.489603616666669,48.404405316666676,39.17121989166667,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:47:00-08:00,29.44,21.11,20.97159064166667,12.777778,35.0,31.26752976666667,20.943479008333323,259.32671535,226.27660790833335,10.69766606666667,9.492900499999998,48.367230349999986,39.09606455,1883.8812675567751,-1.1331782213170642,1941.1738650165694
