time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 05:48:00-08:00,29.44,21.11,20.968196233333337,12.777778,35.0,31.530616700000003,20.94340959166666,258.7329594416667,229.52189304999996,10.702122933333333,9.496544625000002,48.33896889166668,38.93953906666669,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:49:00-08:00,29.44,21.11,20.973100525,12.777778,35.0,31.76248120000001,20.95752623333334,259.0307004416667,232.91717463333336,10.70770994166667,9.502186908333334,48.40156425833332,38.745753066666666,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:50:00-08:00,29.44,21.11,20.969768508333328,12.777778,35.0,31.935900058333324,20.965241374999998,264.47799145833335,236.76430662500005,10.713722250000002,9.508024825000001,48.45145987499999,38.54983529166665,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:51:00-08:00,29.44,21.11,20.974407616666657,12.777778,35.0,32.097755875,20.98093353333333,268.77073170000006,240.45547464999999,10.719766208333331,9.514840175000005,48.47383983333331,38.36834891666667,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:52:00-08:00,29.44,21.11,20.981206483333334,12.777778,35.0,32.30916555,20.986229449999993,259.21262734999993,242.50189286666668,10.723239983333336,9.520664291666668,48.521192358333344,38.19695114999999,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:53:00-08:00,29.44,21.11,20.984712358333336,12.777778,35.0,32.460244483333334,20.998809275000006,263.6069622999999,246.76900542500007,10.726595499999998,9.525749950000003,48.56807461666667,38.0356548,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:54:00-08:00,29.44,21.11,20.981826041666668,12.777778,35.0,32.56571590833333,21.006427316666663,270.56900175000004,246.33503861666668,10.730412274999997,9.530811508333336,48.60292986666666,37.90880321666667,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:55:00-08:00,29.44,21.11,20.991024258333333,12.777778,35.0,32.705178874999994,21.01796763333334,269.28333156666673,249.98891866666662,10.733588266666667,9.536765758333335,48.648486591666675,37.78494746666666,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:56:00-08:00,29.44,21.11,20.99167533333333,12.777778,35.0,32.844843516666664,21.030560316666666,272.0465085,251.28764250833336,10.736170966666668,9.541248191666664,48.696159116666685,37.67379648333334,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:57:00-08:00,29.44,21.11,20.98781630000001,12.777778,35.0,32.97618303333334,21.049746816666673,274.2746823833333,252.9128944416667,10.737270033333333,9.544782300000005,48.729135591666676,37.578204391666674,1883.8812675567751,-1.1331782213170642,1941.1738650165694
2020-02-13 05:58:00-08:00,29.44,21.11,20.988550500000006,12.777778,35.0,33.11962129166667,21.059400608333327,272.0730499083334,260.05885700833335,10.739879124999998,9.548084983333332,48.76405641666665,37.516175316666676,1721.9170134484102,-1.1125130985548306,
2020-02-13 05:59:00-08:00,29.44,21.11,21.006620758333337,12.777778,35.0,33.22133477500001,21.077107516666658,277.1833592916666,261.7867858916667,10.741487625000003,9.552341216666665,48.768083099999984,37.44430653333334,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:00:00-08:00,29.44,21.11,21.000610350000002,12.777778,35.0,33.286316016666674,21.092871733333343,276.48224792499997,262.3890762333334,10.74485650833333,9.556197308333333,48.78201744166667,37.34798449166667,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:01:00-08:00,29.44,21.11,21.004472749999994,12.777778,35.0,33.39734308333335,21.112974241666667,267.8417521083333,263.7117957583333,10.750767208333334,9.562103783333333,48.8432142,37.23824768333332,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:02:00-08:00,29.44,21.11,21.007215116666668,12.777778,35.0,33.526035625,21.115831924999995,272.21826195,266.9341972,10.75416815,9.567034324999998,48.79033897499999,37.099068708333334,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:03:00-08:00,29.44,21.11,21.013432916666666,12.777778,35.0,33.619934825,21.133927108333328,269.86495230833333,268.6064040916668,10.755690708333335,9.570987866666668,48.80282441666667,36.949146658333326,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:04:00-08:00,29.44,21.11,21.011056408333335,12.777778,35.0,33.68744060833335,21.146191608333332,278.0610094416667,270.07563474999995,10.758952008333335,9.574546450000001,48.78769629999998,36.82938128333332,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:05:00-08:00,29.44,21.11,21.01734938333333,12.777778,35.0,33.766839683333345,21.164493799999995,277.59031190833326,272.78601197499995,10.765845324999999,9.57981988333333,48.811449825000004,36.70899009166667,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:06:00-08:00,29.44,21.11,21.02747896666667,12.777778,35.0,33.831859833333326,21.180608791666664,278.1085975583334,273.4651270666667,10.769701791666668,9.584728916666666,48.84485065833334,36.60497625833333,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:07:00-08:00,29.44,21.11,21.030119866666663,12.777778,35.0,33.903119316666675,21.186899983333323,278.9486122833333,276.4288531416666,10.768808466666666,9.588251466666666,48.843307225000004,36.49374194166667,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:08:00-08:00,29.44,21.11,21.02841709999999,12.777778,35.0,33.98117501666667,21.202984166666674,280.6624330916666,277.6589876916667,10.769317691666664,9.591037925,48.86757436666667,36.37602621666666,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:09:00-08:00,29.44,21.11,21.030072366666662,12.777778,35.0,34.05225226666667,21.21298056666667,280.4093356249999,280.0591018666666,10.77113660833333,9.595457266666669,48.916399741666645,36.264447491666665,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:10:00-08:00,29.44,21.11,21.024928183333333,12.777778,35.0,34.08116164166667,21.22579629166667,278.56226275000006,281.64425660833336,10.774015341666665,9.601126125,48.91562104166666,36.182737608333326,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:11:00-08:00,29.44,21.11,21.044119374999998,12.777778,35.0,34.13444745833333,21.240556900000005,282.22062172500006,282.27492313333335,10.776565150000001,9.605415166666663,48.941178116666656,36.09350029999999,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:12:00-08:00,29.44,21.11,21.043730391666664,12.777778,35.0,34.18924956666667,21.250812933333343,285.80676860000005,283.7446955583334,10.777212600000002,9.610382966666668,48.96242298333333,35.98619644166668,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:13:00-08:00,29.44,21.11,21.04665099999999,12.777778,35.0,34.24959861666667,21.261813124999996,283.8524401750001,283.6039972416666,10.773332249999994,9.611734641666668,48.93199802499999,35.86687940833334,1721.9170134484102,-1.1125130985548306,
2020-02-13 06:14:00-08:00,29.44,21.11,21.04621174166667,12.777778,35.0,34.29862653333334,21.27916004166667,282.2465166916666,283.91689883333333,10.76842681666667,9.610690016666668,48.951362049999986,35.72946013333335,1692.258036896018,-1.096790099610422,
2020-02-13 06:15:00-08:00,29.44,21.11,21.05182375,12.777778,35.0,34.309819475000005,21.290472525000002,282.8934224749999,287.0324709333334,10.769048858333333,9.611088383333335,48.966290699999995,35.61244583333334,1692.258036896018,-1.096790099610422,
2020-02-13 06:16:00-08:00,29.44,21.11,21.058944241666666,12.777778,35.0,34.353901375,21.30704021666667,284.7284528416667,287.1019208666666,10.77172901666666,9.614755616666667,49.011629100000015,35.53820752499999,1692.258036896018,-1.096790099610422,
2020-02-13 06:17:00-08:00,29.44,21.11,21.05256850833333,12.777778,35.0,34.38292839166668,21.317308500000006,287.83909379166664,288.9144381,10.77144089166667,9.618046616666666,48.99795729166665,35.45335931666668,1692.258036896018,-1.096790099610422,
2020-02-13 06:18:00-08:00,29.44,21.11,21.06441309999999,12.777778,35.0,34.41157004166667,21.333465941666663,289.8121076416666,288.31817853333325,10.772962216666668,9.620401241666665,48.96508315833332,35.3630984,1692.258036896018,-1.096790099610422,
2020-02-13 06:19:00-08:00,29.44,21.11,21.058767716666672,12.777778,35.0,34.421103425000005,21.34779434166667,289.9163068083333,291.08691334999986,10.775789999999997,9.623100141666663,48.987618258333335,35.28340488333332,1692.258036896018,-1.096790099610422,
2020-02-13 06:20:00-08:00,29.44,21.11,21.065866399999994,12.777778,35.0,34.449494475,21.357515466666662,284.88983179999997,288.9497772416667,10.779279733333334,9.626951683333333,48.990098683333336,35.210395625000004,1692.258036896018,-1.096790099610422,
2020-02-13 06:21:00-08:00,29.44,21.11,21.064618916666664,12.777778,35.0,34.475604016666665,21.375004291666666,282.0908609833334,291.61329474999997,10.782770008333333,9.632436691666667,48.99621135000002,35.16585737499999,1692.258036896018,-1.096790099610422,
2020-02-13 06:22:00-08:00,29.44,21.11,21.07984658333333,12.777778,35.0,34.51424529166666,21.379267700000003,285.39954200833324,292.5136012166668,10.783199725000003,9.635522449999996,49.068658266666674,35.10168157499998,1692.258036896018,-1.096790099610422,
2020-02-13 06:23:00-08:00,29.44,21.11,21.078564008333334,12.777778,35.0,34.541440308333335,21.38400424166667,288.8812839166668,291.4784289083334,10.783181791666667,9.636774866666665,49.11292859999999,35.01164060833333,1692.258036896018,-1.096790099610422,
2020-02-13 06:24:00-08:00,29.44,21.11,21.07827326666666,12.777778,35.0,34.558929725,21.405605241666663,288.6680844833334,290.301117425,10.785870749999999,9.641556649999997,49.13483605000002,34.936246233333335,1692.258036896018,-1.096790099610422,
2020-02-13 06:25:00-08:00,29.44,21.11,21.081698299999996,12.777778,35.0,34.59772595,21.418632975,288.0185563916667,291.7066197333333,10.787495666666667,9.647097208333339,49.13862700833334,34.87712770833334,1692.258036896018,-1.096790099610422,
2020-02-13 06:26:00-08:00,29.44,21.11,21.099780666666675,12.777778,35.0,34.63414551666668,21.428880583333328,288.9034179583333,288.91345797500003,10.789254466666668,9.651758575000002,49.10961700833334,34.824801216666664,1692.258036896018,-1.096790099610422,
2020-02-13 06:27:00-08:00,29.44,21.11,21.096789691666665,12.777778,35.0,34.66521563333334,21.443227299999997,278.09792171666675,287.476211375,10.792054691666666,9.655005808333334,49.08750624166668,34.78877593333333,1692.258036896018,-1.096790099610422,
2020-02-13 06:28:00-08:00,29.44,21.11,21.09933678333334,12.777778,35.0,34.689219791666666,21.461749,275.94043325833326,287.23377150833335,10.790976341666664,9.657823783333331,49.12537017499999,34.76628622499998,1692.258036896018,-1.096790099610422,
2020-02-13 06:29:00-08:00,29.44,21.11,21.103805241666667,12.777778,35.0,34.70452150833332,21.462349774999993,285.98328955833324,285.88243757500004,10.791404175000002,9.659837633333332,49.123167575000004,34.751758425,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:30:00-08:00,29.44,21.11,21.107729099999997,12.777778,35.0,34.740011558333336,21.474309174999995,283.65759154166665,284.9830606916667,10.793781616666662,9.662940875,49.10774334999999,34.710573958333335,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:31:00-08:00,29.44,21.11,21.104272116666664,12.777778,35.0,34.78297515,21.48242955833333,286.3340995583333,282.99465054166654,10.794508474999995,9.665632958333333,49.08838605000002,34.65849861666668,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:32:00-08:00,29.44,21.11,21.109914191666675,12.777778,35.0,34.803585608333336,21.486757641666667,286.66752932500003,284.72594605,10.793282275,9.667947108333331,49.090615925000016,34.617713675000005,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:33:00-08:00,29.44,21.11,21.116809300000003,12.777778,35.0,34.83214830833334,21.50280446666667,285.6195668499999,280.65166322500005,10.792247374999999,9.67013178333333,49.10340486666668,34.57991565833334,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:34:00-08:00,29.44,21.11,21.12334416666668,12.777778,35.0,34.85403907499999,21.507903941666672,270.9525870666667,280.1637706916666,10.791209233333328,9.671514058333335,49.10023938333334,34.508684675000005,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:35:00-08:00,29.44,15.55,21.126630833333333,12.777778,35.0,34.86563120833333,21.535514558333333,141.46114542499996,169.98714433333328,10.787545400000003,9.670910966666662,49.472972466666654,34.419904875,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:36:00-08:00,29.44,15.55,21.127518741666663,12.777778,35.0,34.86728140833334,21.583542433333335,135.91359834166667,164.9868903833334,10.789959999999997,9.672400441666666,49.57163979166667,34.33728436666668,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:37:00-08:00,29.44,15.55,21.141175774999997,12.777778,35.0,34.68732898333333,21.60664275,145.09448950833334,164.74291984999996,10.790089383333335,9.673842875,49.432089624999996,34.207358783333326,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:38:00-08:00,29.44,15.55,21.13888463333334,12.777778,35.0,34.354841416666666,21.6207844,147.5329720916667,165.476898475,10.790491383333336,9.674506616666667,49.25185944166665,34.089063474999996,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:39:00-08:00,29.44,15.55,21.140726500000007,12.777778,35.0,33.920604225000005,21.623549558333334,156.30283898333337,165.8803231583333,10.790867141666668,9.67416980833333,49.053626066666666,33.972770875,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:40:00-08:00,29.44,15.55,21.145848875,12.777778,35.0,33.449095108333324,21.60182671666666,153.59265969166663,169.64540432500002,10.792123691666669,9.675112825000003,48.85207675833333,33.836879466666666,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:41:00-08:00,29.44,15.55,21.14190620833334,12.777778,35.0,32.95548805833333,21.601619766666666,156.84434990833333,168.83687067500003,10.794732016666664,9.677452291666667,48.64849301666665,33.714003266666666,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:42:00-08:00,29.44,15.55,21.14750468333333,12.777778,35.0,32.46020745,21.589516466666662,156.72271983333334,169.24801558333328,10.797176958333335,9.679540158333333,48.444846525000024,33.60166825833334,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:43:00-08:00,29.44,15.55,21.144254758333332,12.777778,35.0,31.980205975000008,21.57757482500001,152.45010975000002,168.78765835000004,10.801306425,9.682884683333336,48.240308075,33.48811309166667,655.7441358938928,-1.0849004367101736,711.3384731094046
2020-02-13 06:44:00-08:00,29.44,15.55,21.146922008333334,12.777778,35.0,31.523295158333326,21.567964124999996,146.0361297833333,170.84618759166673,10.804375033333335,9.687129908333336,48.037522425,33.376574325000014,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:45:00-08:00,29.44,15.55,21.152966275000008,12.777778,35.0,31.056892458333337,21.56908538333333,158.82043060833334,169.0175691083333,10.806631274999997,9.691169566666668,47.831853075000005,33.25873558333333,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:46:00-08:00,29.44,15.55,21.15383608333334,12.777778,35.0,30.66010365833333,21.556988325,160.5200305,170.23457999166666,10.808790833333331,9.695127433333337,47.627725108333316,33.142019350000005,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:47:00-08:00,29.44,15.55,21.1503656,12.777778,35.0,30.269873441666665,21.555648883333337,155.20015267499997,168.4768890583333,10.80731781666667,9.697799241666665,47.42380868333335,33.02368190833333,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:48:00-08:00,29.44,15.55,21.160451050000006,12.777778,35.0,29.93562973333334,21.552005491666666,161.96031199999996,170.84232478333334,10.806230783333332,9.69997725,47.216397841666655,32.91147637499999,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:49:00-08:00,29.44,15.55,21.1543329,12.777778,35.0,29.626221441666665,21.541097624999995,161.07724728333335,170.94194816666666,10.806793766666665,9.701478824999999,47.01748197500001,32.81363253333334,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:50:00-08:00,29.44,15.55,21.15892270833333,12.777778,35.0,29.31455776666667,21.524477858333334,160.12456902499997,169.5536874166667,10.808322191666663,9.702397775,46.82667931666667,32.70628251666666,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:51:00-08:00,29.44,15.55,21.16184478333334,12.777778,35.0,29.020296433333325,21.524450091666665,159.74434384999995,170.18525921666668,10.812943775,9.70655265,46.62803810833334,32.607925316666666,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:52:00-08:00,29.44,15.55,21.159267625,12.777778,35.0,28.726160666666676,21.52888526666667,156.00672733333334,169.67467158333335,10.8140785,9.711795633333336,46.42324200000001,32.501297141666676,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:53:00-08:00,29.44,15.55,21.157555699999993,12.777778,35.0,28.439785241666666,21.52738360833334,164.21708793333332,168.65898645833335,10.8153525,9.7161159,46.22007330833332,32.390271041666665,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:54:00-08:00,29.44,15.55,21.15424088333333,12.777778,35.0,28.190713383333332,21.521166475000005,163.6232771583333,169.53532954999997,10.816641041666665,9.720973599999999,46.01441962499998,32.27235860833334,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:55:00-08:00,29.44,15.55,21.153776558333327,12.777778,35.0,27.955096424999997,21.516966916666668,160.00931880833335,169.384383825,10.813108850000004,9.723455441666667,45.806250991666666,32.14857572500001,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:56:00-08:00,29.44,15.55,21.150849891666667,12.777778,35.0,27.737168883333332,21.505134966666663,159.053563725,169.80057464166663,10.812074816666666,9.724936624999998,45.60715885833334,32.02891303333334,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:57:00-08:00,29.44,15.55,21.158779099999993,12.777778,35.0,27.553860941666674,21.505398850000006,173.86635590000003,168.82019774166673,10.811634600000001,9.726219458333333,45.41196091666664,31.92070649999999,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:58:00-08:00,29.44,15.55,21.15415535,12.777778,35.0,27.370740325,21.499625158333338,159.1320512166666,169.5532503833333,10.809517633333334,9.725925233333331,45.19025017499999,31.780022033333335,0.7826345548902015,-1.069935211643828,54.28230533657971
2020-02-13 06:59:00-08:00,29.44,15.55,21.15596026666668,12.777778,35.0,27.184113150000012,21.493781575,158.12768860000003,168.9454966333334,10.807553966666664,9.727045549999996,44.9904988,31.67418855,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:00:00-08:00,23.333,21.11,21.154955516666675,12.777778,35.0,27.014433975000006,21.489867175000004,158.99803114166667,166.69431015000004,10.813770083333335,9.730501433333332,44.804676150000006,31.59092284166667,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:01:00-08:00,23.333,21.11,21.158842416666673,12.777778,35.0,26.84726570833334,21.49006186666667,169.80739058333336,168.05831247500004,10.819972183333336,9.736523091666665,44.61914599999999,31.511866674999997,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:02:00-08:00,23.333,21.11,21.15127348333333,12.777778,35.0,26.699510499999995,21.496110575,162.80367902499995,166.51629047500003,10.825482883333333,9.74157950833333,44.43526868333335,31.427375683333334,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:03:00-08:00,23.333,21.11,21.149866275,12.777778,35.0,26.56680465,21.493127833333336,159.4292124166667,168.12425149166666,10.831154091666663,9.747612233333333,44.25577088333333,31.346742549999995,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:04:00-08:00,23.333,21.11,21.155404125,12.777778,35.0,26.426805791666666,21.490407666666663,162.60244359166666,166.53792980833333,10.83419340833333,9.752588391666668,44.06551779999998,31.246105324999995,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:05:00-08:00,23.333,21.11,21.154259550000003,12.777778,35.0,26.296468324999996,21.488447958333335,168.18965287500006,167.38950088333334,10.837171733333332,9.756771675,43.86298362499998,31.133640850000006,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:06:00-08:00,23.333,21.11,21.150195175,12.777778,35.0,26.16354764166666,21.476824824999998,171.962649375,165.68492722499997,10.841197125000004,9.760991650000003,43.65752547500001,31.027351083333333,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:07:00-08:00,23.333,21.11,21.144348841666663,12.777778,35.0,26.041665608333343,21.47285568333333,159.32936167500006,166.89273769999997,10.842609099999999,9.764173383333338,43.45569769999999,30.924702849999996,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:08:00-08:00,23.333,21.11,21.147051958333343,12.777778,35.0,25.91957559166667,21.475390008333328,169.43093289999996,166.75771500000005,10.844158449999998,9.766924133333335,43.275230733333345,30.849304758333336,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:09:00-08:00,23.333,21.11,21.15131484166666,12.777778,35.0,25.81146019166666,21.466170991666672,165.33670734166662,167.4255406833334,10.848115016666664,9.770298474999999,43.099757841666666,30.78797093333332,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:10:00-08:00,23.333,21.11,21.157053875000006,12.777778,35.0,25.69286100833334,21.46001755000001,171.88914667500003,166.64416557500002,10.849657999999998,9.773758133333331,42.92491230000001,30.71780784166667,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:11:00-08:00,23.333,21.11,21.15282823333333,12.777778,35.0,25.59004965833333,21.459092974999997,166.90723470833336,166.26600904999995,10.85552675833333,9.77908498333333,42.749919041666665,30.646325066666684,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:12:00-08:00,23.333,21.11,21.14195951666667,12.777778,35.0,25.490785691666666,21.441849275000003,168.0686094583333,165.08432778333335,10.863600191666666,9.783859641666668,42.574497608333346,30.57822075833333,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:13:00-08:00,23.333,21.11,21.149434625000005,12.777778,35.0,25.392310308333325,21.449840950000002,165.77933176666664,166.96030642500006,10.869212641666662,9.788833533333335,42.397847266666666,30.504215674999998,0.7117093011837472,-1.025420396273939,54.51019019657645
2020-02-13 07:14:00-08:00,23.333,21.11,21.152497625000006,12.777778,35.0,25.300701450000002,21.433665874999996,162.5875611416667,167.20261814166668,10.873051175000006,9.793658916666665,42.21226459166667,30.430291991666667,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:15:00-08:00,23.333,21.11,21.141066416666675,12.777778,35.0,25.20245411666667,21.432943250000005,174.5820303333333,165.79579738333334,10.87153455,9.795540249999997,42.04853140833333,30.352283274999998,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:16:00-08:00,23.333,21.11,21.14138055833333,12.777778,35.0,25.113927333333336,21.418019675000004,177.201398575,165.6359617916667,10.870966224999998,9.797167125,41.863808541666664,30.25369285000001,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:17:00-08:00,23.333,21.11,21.159741574999998,12.777778,35.0,25.030881558333338,21.420408108333337,164.57762902500002,166.048805425,10.872862333333334,9.799685191666663,41.679390533333326,30.161243283333338,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:18:00-08:00,23.333,21.11,21.147579749999995,12.777778,35.0,24.94127484166667,21.419052925,174.50469435000002,164.41233342499999,10.87716416666667,9.802406683333334,41.51461221666666,30.094107408333336,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:19:00-08:00,23.333,21.11,21.1503382,12.777778,35.0,24.87158959166666,21.41648177500001,180.6597098166667,164.83460259999998,10.881620183333329,9.806508133333331,41.34356755000002,30.010089141666665,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:20:00-08:00,23.333,21.11,21.14696310833333,12.777778,35.0,24.78870369166667,21.417498775000002,173.4654056583333,166.59804155833336,10.886160974999997,9.810563808333333,41.175866533333334,29.924778133333337,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:21:00-08:00,23.333,21.11,21.149789741666662,12.777778,35.0,24.709320475000013,21.407257200000004,173.6198997166666,166.51666875833337,10.885399158333334,9.813734399999998,41.00004040000002,29.833926175000002,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:22:00-08:00,23.333,21.11,21.14277885,12.777778,35.0,24.642927891666673,21.39750800833333,168.74129308333335,165.7756764583333,10.884381116666667,9.815984333333335,40.82243259166666,29.749437399999994,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:23:00-08:00,23.333,21.11,21.14085887499999,12.777778,35.0,24.565522275000003,21.406489050000005,178.14221398333333,166.44709693333334,10.885600649999999,9.818411666666668,40.65971496666668,29.689794150000008,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:24:00-08:00,23.333,21.11,21.144669524999994,12.777778,35.0,24.502081341666663,21.39231693333333,177.61596257499988,165.07043615,10.883367950000002,9.819471241666667,40.488130225,29.61739740000001,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:25:00-08:00,23.333,21.11,21.144955574999997,12.777778,35.0,24.433685033333333,21.38303355833334,171.77482189166668,165.3649219416667,10.883058791666667,9.821059641666665,40.32231200833333,29.550061983333325,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:26:00-08:00,23.333,21.11,21.13932732500001,12.777778,35.0,24.36677945833334,21.38635455833334,173.08711904166663,165.36675863333332,10.884456375000001,9.824697966666667,40.17716665833334,29.50333046666667,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:27:00-08:00,23.333,21.11,21.139075750000007,12.777778,35.0,24.299808,21.383963141666673,163.40706630000003,163.80588013333332,10.885444999999999,9.827907458333335,40.027043775,29.447499283333336,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:28:00-08:00,23.333,21.11,21.132893441666663,12.777778,35.0,24.231407741666665,21.379231216666664,162.3667613083333,164.8926943583334,10.885957849999999,9.830293958333332,39.882920708333344,29.39352065833334,0.5794783293539196,-1.018717608128893,54.483960232336145
2020-02-13 07:29:00-08:00,23.333,21.11,21.141599900000003,12.777778,35.0,24.18369891666667,21.37446575,175.63845009166667,165.31319399999998,10.889124058333328,9.833620008333332,39.73739158333333,29.342446708333334,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:30:00-08:00,23.333,21.11,21.1409686,12.777778,35.0,24.12883426666667,21.375585533333332,168.98750161666666,165.06438212499992,10.891176925000003,9.837231725000002,39.59265202500001,29.28499343333334,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:31:00-08:00,23.333,21.11,21.133854775000007,12.777778,35.0,24.058970841666667,21.354602691666667,175.68397697499995,164.18978040833332,10.890664,9.839079875000001,39.440644808333346,29.217336958333327,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:32:00-08:00,23.333,21.11,21.128694166666666,12.777778,35.0,24.00494575,21.357193600000006,174.21311505833336,164.77786053333332,10.892170591666664,9.841521066666669,39.29170068333333,29.15172831666666,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:33:00-08:00,23.333,21.11,21.130969974999992,12.777778,35.0,23.955051824999995,21.355574699999995,174.2682112166667,162.55115967499998,10.89318635,9.842761983333332,39.15128260833334,29.092924191666665,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:34:00-08:00,23.333,21.11,21.12441451666666,12.777778,35.0,23.899211841666666,21.350950825,172.62124306666666,165.87539165000004,10.894007283333334,9.843876741666666,39.007190283333316,29.030866883333324,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:35:00-08:00,23.333,21.11,21.123196850000003,12.777778,35.0,23.846977200000005,21.34743360833333,162.26538645833338,164.0512804666667,10.89600841666667,9.845660641666663,38.86560285000001,28.980640666666666,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:36:00-08:00,23.333,21.11,21.123091941666658,12.777778,35.0,23.788907116666667,21.346770933333335,177.2757221083334,163.8330695666667,10.897558099999998,9.84723155,38.72686284999999,28.927732925000004,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:37:00-08:00,23.333,21.11,21.125041583333335,12.777778,35.0,23.749363883333327,21.34274338333333,174.680700175,164.82307298333328,10.898212149999997,9.847076641666666,38.57950921666668,28.852310049999986,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:38:00-08:00,23.333,21.11,21.121074575000005,12.777778,35.0,23.686515174999997,21.346557183333335,169.34965848333337,165.32958824166676,10.8968091,9.845820558333333,38.42836530833334,28.770982141666664,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:39:00-08:00,23.333,21.11,21.114749208333333,12.777778,35.0,23.64235707500001,21.34053770833333,176.68823730000003,164.3917978083333,10.893517183333335,9.845336216666668,38.279943291666655,28.70315074166667,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:40:00-08:00,23.333,21.11,21.121696483333327,12.777778,35.0,23.59572789166667,21.332379966666657,173.4763323083334,165.10845590833333,10.894392899999998,9.846769733333332,38.14179063333333,28.655625191666665,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:41:00-08:00,23.333,21.11,21.124105841666662,12.777778,35.0,23.554490466666664,21.329503066666657,172.28171285833335,164.44731928333334,10.896976058333335,9.849322766666665,38.012603524999996,28.614692216666672,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:42:00-08:00,23.333,21.11,21.110146583333332,12.777778,35.0,23.513751833333338,21.32523916666667,174.61020000833332,163.76636153333337,10.897213858333332,9.851785716666667,37.882264433333326,28.567100875000005,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:43:00-08:00,23.333,21.11,21.100135091666672,12.777778,35.0,23.473905916666677,21.311355483333333,166.51130803333336,163.45730126666666,10.898795849999994,9.855319683333333,37.748815541666666,28.518331324999995,0.5611313928979584,-1.0041182500934005,54.54642751280455
2020-02-13 07:44:00-08:00,23.333,21.11,21.107500108333326,12.777778,35.0,23.434661491666677,21.315934133333332,173.98785469166663,164.72594780833336,10.898683616666661,9.857745908333335,37.60469099166666,28.450094399999994,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:45:00-08:00,23.333,21.11,21.120955125000005,12.777778,35.0,23.386293075000008,21.31267069166667,166.97854659166669,164.99415591666664,10.900723908333335,9.860694691666664,37.467046158333325,28.39511806666667,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:46:00-08:00,23.333,21.11,21.11856855,12.777778,35.0,23.351439116666675,21.302314225,175.336626225,163.34094458333328,10.903900616666666,9.864372708333331,37.336506650000004,28.346760774999996,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:47:00-08:00,23.333,21.11,21.10899253333333,12.777778,35.0,23.31211275833333,21.290053874999998,172.59819189166674,164.51263622500002,10.906217875000001,9.867740966666664,37.18493794166666,28.277997133333322,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:48:00-08:00,23.333,21.11,21.107361583333333,12.777778,35.0,23.265858175000005,21.293429533333338,173.87259746666666,163.93323651666668,10.910146875,9.870497516666664,37.03716903333334,28.21793790833334,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:49:00-08:00,23.333,21.11,21.09689264166666,12.777778,35.0,23.23787732499999,21.295933250000008,173.07943125833333,164.01538700000006,10.911953275,9.87300233333333,36.92066769166667,28.163210291666665,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:50:00-08:00,23.333,21.11,21.09995805833334,12.777778,35.0,23.23127798333333,21.285267666666662,175.152721225,164.3141733916667,10.912048025,9.875809808333333,34.58711005,28.557964449999993,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:51:00-08:00,23.333,21.11,21.099494583333332,12.777778,35.0,23.804493341666664,21.286939391666667,176.0345794833333,160.44106015833327,10.913094150000001,9.87856350833333,41.04823674166667,29.69655884166666,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:52:00-08:00,23.333,21.11,21.098553999999996,12.777778,35.0,24.871525299999995,21.275199808333337,176.93115654166667,157.8410410583334,10.912633691666667,9.880567758333335,49.99928271666667,28.082338258333333,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:53:00-08:00,23.333,21.11,21.09681151666667,12.777778,35.0,26.065986249999998,21.280016450000005,175.93144558333333,154.1579178083333,10.912882333333329,9.88189194166667,53.255716916666664,31.245084558333325,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:54:00-08:00,23.333,21.11,21.087863100000007,12.777778,35.0,27.619339316666665,21.277790166666666,179.68744891666674,151.44646069166663,10.913208225,9.883682249999998,54.546513499999996,34.000132408333336,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:55:00-08:00,23.333,21.11,21.089001125,12.777778,35.0,29.14703310833333,21.277648008333333,178.77547093333334,150.6860382,10.91504394166667,9.886952933333335,54.95226989999998,39.375232975,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:56:00-08:00,23.333,21.11,21.080958250000005,12.777778,35.0,30.433762991666672,21.27568045,172.06416158333334,150.30352017499996,10.915417091666674,9.8889016,54.87061054166669,43.54882422499998,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:57:00-08:00,23.333,21.11,21.091680374999996,12.777778,35.0,31.513424058333335,21.273175141666673,176.13672687500002,152.33518627499998,10.915733583333338,9.890034191666668,54.30175636666666,45.790170508333354,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:58:00-08:00,23.333,21.11,21.07900923333333,12.777778,35.0,32.3712537,21.25553925833333,174.81623033333335,152.061342375,10.913714050000003,9.890557200000002,53.652184791666656,46.89259354166666,2890.560911010138,-0.9785269674414416,2944.30574070103
2020-02-13 07:59:00-08:00,23.333,21.11,21.089037541666674,12.777778,35.0,33.099412875000006,21.26247038333334,177.08475196666672,153.0048124,10.916391299999999,9.893060383333335,53.16952256666669,47.33758299166666,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:00:00-08:00,23.333,21.11,21.08258579166666,12.777778,35.0,33.627783441666665,21.261945491666665,172.45094018333333,153.84535520000003,10.918291833333331,9.895355200000003,52.85126178333332,47.30387253333333,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:01:00-08:00,23.333,21.11,21.09260317500001,12.777778,35.0,34.04474746666666,21.254702974999994,171.63362557500005,154.76580821666667,10.918428049999996,9.896795808333335,52.630657875000004,46.971359324999995,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:02:00-08:00,23.333,21.11,21.082416166666665,12.777778,35.0,34.37097673333332,21.25124351666667,177.50272470000002,156.96940007500004,10.915599250000003,9.895229816666669,52.48680599166666,46.45382400833332,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:03:00-08:00,23.333,21.11,21.080352683333345,12.777778,35.0,34.65396325833333,21.24318618333334,177.57973205000002,156.4885106416667,10.911124883333335,9.893751016666668,52.34785248333335,45.95678111666666,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:04:00-08:00,23.333,21.11,21.094737841666667,12.777778,35.0,34.89973453333333,21.237121875000003,183.83877767500002,157.39902179166668,10.912814091666666,9.895191866666666,52.289399708333335,45.52602447500002,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:05:00-08:00,23.333,21.11,21.0821566,12.777778,35.0,35.13691429166667,21.242034258333334,182.71258070833326,159.54040861666672,10.913578691666665,9.897706691666665,52.14529835833334,45.11273825000001,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:06:00-08:00,23.333,21.11,21.079243041666675,12.777778,35.0,35.345823416666676,21.237069433333335,175.31642592499992,161.50363212500002,10.917373924999998,9.901336908333331,52.04716710833334,44.790476841666674,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:07:00-08:00,23.333,21.11,21.07987095833333,12.777778,35.0,35.525373216666665,21.240923975,177.83130047499998,160.9264889333334,10.919396816666668,9.904623125,52.02892094166667,44.55835841666666,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:08:00-08:00,23.333,21.11,21.08248388333334,12.777778,35.0,35.7200057,21.241939,183.1186225333334,161.81272446666665,10.923197241666667,9.907800841666665,51.97555884166666,44.35248959166667,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:09:00-08:00,23.333,21.11,21.076223658333333,12.777778,35.0,35.90544846666668,21.245437708333327,178.42698535833327,163.93698613333328,10.926084258333335,9.910561883333335,51.91645760833334,44.20475690833335,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:10:00-08:00,23.333,21.11,21.07173593333333,12.777778,35.0,36.08811691666666,21.245874950000005,186.52679335000002,167.5470434666667,10.929402308333335,9.913651799999998,51.91174098333334,44.127423183333335,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:11:00-08:00,23.333,21.11,21.078894483333336,12.777778,35.0,36.19747654999999,21.247958424999997,177.5139775833333,169.807336675,10.933964483333334,9.918689675,51.87416899166667,44.02891800833333,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:12:00-08:00,23.333,21.11,21.083199958333342,12.777778,35.0,36.28772433333334,21.254685508333335,175.63742666666676,169.59233565000008,10.933377425,9.921929441666665,51.797515416666656,43.91985849166667,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:13:00-08:00,23.333,21.11,21.081327658333336,12.777778,35.0,36.381094525,21.26171555,177.7964554666666,171.35494637499997,10.932590483333335,9.923059941666668,51.79426075833333,43.87742004166668,1614.3823645052794,-0.9709190986788161,1668.3325476127118
2020-02-13 08:14:00-08:00,23.333,21.11,21.07495388333334,12.777778,35.0,36.491849791666674,21.270881266666667,181.6001912333333,170.78506713333337,10.931615491666665,9.923864208333331,51.78252995,43.82686976666666,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:15:00-08:00,23.333,21.11,21.077721783333335,12.777778,35.0,36.62908255833333,21.278092883333336,178.5960235833334,172.416073325,10.933749866666668,9.926794091666666,51.78604803333334,43.800666174999996,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:16:00-08:00,23.333,21.11,21.074073508333335,12.777778,35.0,36.82094553333332,21.28101839166667,179.39939735833337,172.1171276166667,10.932276074999997,9.927978591666667,51.76406205,43.79010736666665,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:17:00-08:00,23.333,21.11,21.076473816666667,12.777778,35.0,37.09004773333334,21.288654008333342,183.734285525,172.90064738333336,10.931814091666665,9.929630783333332,51.743871858333335,43.76905742499999,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:18:00-08:00,23.333,21.11,21.082819158333333,12.777778,35.0,37.29096393333332,21.295585449999997,178.92550189166658,173.40584913333336,10.933169025000003,9.93147960833333,51.70108779999999,43.746751758333325,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:19:00-08:00,23.333,21.11,21.079436283333333,12.777778,35.0,37.47111168333333,21.303093224999994,185.0446903499999,175.26864128333327,10.933244599999998,9.933382241666669,51.60154694166667,43.673564116666654,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:20:00-08:00,23.333,21.11,21.07746579999999,12.777778,35.0,37.61769719166667,21.301234525000005,184.06072227499993,175.90503220833327,10.933977533333332,9.935763708333331,51.54839485833332,43.56055680833335,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:21:00-08:00,23.333,21.11,21.085610141666656,12.777778,35.0,37.73228234166667,21.304353741666667,185.84989481666668,178.17562414999992,10.935007700000002,9.93915130833333,51.50560256666666,43.433322966666665,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:22:00-08:00,23.333,21.11,21.085522583333336,12.777778,35.0,37.81734336666666,21.316874950000003,177.29141238333338,176.93348879166666,10.936075874999998,9.942008508333336,51.46709574166666,43.28020259166667,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:23:00-08:00,23.333,21.11,21.08499686666666,12.777778,35.0,37.92613385,21.31825233333333,177.1578740666667,176.7472567333333,10.938678375,9.944887033333337,51.48604867499999,43.11660781666667,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:24:00-08:00,23.333,21.11,21.08676173333333,12.777778,35.0,38.03372326666667,21.329591783333342,182.61210791666656,178.46012747499998,10.939303858333329,9.947539324999997,51.50954684999999,42.96904029166668,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:25:00-08:00,23.333,21.11,21.081852833333336,12.777778,35.0,38.13346315833334,21.323501433333334,187.48958790833333,178.7485954166667,10.937948849999998,9.94860393333333,51.55729432499998,42.876769508333346,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:26:00-08:00,23.333,21.11,21.092456558333332,12.777778,35.0,38.24662429166667,21.338183949999998,192.0242359083333,177.9340276,10.939391741666666,9.950297083333334,51.58346195833331,42.822698050000014,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:27:00-08:00,23.333,21.11,21.09515840833333,12.777778,35.0,38.36179400833334,21.355960008333334,186.18431549999985,178.7466082583333,10.943369508333339,9.954108375000002,51.60362418333331,42.79058661666665,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:28:00-08:00,23.333,21.11,21.097258625000006,12.777778,35.0,38.445196808333336,21.359149999999996,192.9680663166666,178.42126499999998,10.946127958333333,9.958262274999997,51.62407092499997,42.816131716666675,1691.9123348667292,-0.9460777503167842,1746.3145124241898
2020-02-13 08:29:00-08:00,23.333,21.11,21.09022824166666,12.777778,35.0,38.53883783333333,21.37278870833334,178.65739521666666,177.00020315833328,10.947363466666667,9.960908483333329,51.64668672499999,42.86948973333333,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:30:00-08:00,23.333,21.11,21.08512417500001,12.777778,35.0,38.665321191666656,21.385678550000005,185.78549244166672,179.63185283333334,10.950569691666665,9.961474391666666,51.64882285833335,42.9128172,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:31:00-08:00,23.333,21.11,21.093773133333332,12.777778,35.0,38.788775225,21.38467494999999,190.99215000833325,181.7389321166667,10.951262549999997,9.961001116666665,51.647226524999994,42.96717176666665,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:32:00-08:00,23.333,21.11,21.096470833333335,12.777778,35.0,38.91151440833334,21.39369906666666,181.5236918333332,179.25063716666668,10.95383821666667,9.96286711666667,51.69286215833333,43.04165203333334,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:33:00-08:00,23.333,21.11,21.09405703333334,12.777778,35.0,38.991785108333346,21.385701599999997,176.9534043666667,179.58246025,10.956045874999997,9.963037616666663,51.719123575000005,43.116020825,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:34:00-08:00,23.333,21.11,21.096681366666676,12.777778,35.0,39.11462421666668,21.399650625,177.34912303333337,180.01995275000004,10.952680808333332,9.961965133333333,51.771009241666675,43.19143629166667,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:35:00-08:00,23.333,21.11,21.099659358333337,12.777778,35.0,39.214208233333345,21.409264616666672,179.98311763333334,179.3045581833333,10.950698066666666,9.962357416666665,51.80456805833332,43.27950160833333,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:36:00-08:00,23.333,21.11,21.095060366666655,12.777778,35.0,39.32386805,21.415837983333333,184.0681705416667,178.1136748083333,10.952132341666665,9.964383608333332,51.87856300833334,43.352071999999986,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:37:00-08:00,23.333,21.11,21.099589366666667,12.777778,35.0,39.40888845833334,21.418267116666666,184.9123840833333,178.79088237500002,10.954915158333334,9.96825951666667,51.91050265833331,43.38849825000001,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:38:00-08:00,23.333,21.11,21.11134476666667,12.777778,35.0,39.49061556666667,21.431381766666664,175.804396675,180.02548720833335,10.956964800000005,9.971326691666667,51.952298433333326,43.386276149999986,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:39:00-08:00,23.333,21.11,21.110725625,12.777778,35.0,39.5567926,21.434296183333334,184.8257338666667,178.86283770833333,10.959988858333334,9.974636458333332,51.98745591666664,43.395325,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:40:00-08:00,23.333,21.11,21.113907150000003,12.777778,35.0,39.62524636666667,21.438982358333323,178.73160958333332,179.5531886583333,10.96418193333333,9.979567483333332,52.02904787499999,43.41229175000001,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:41:00-08:00,23.333,21.11,21.118229383333336,12.777778,35.0,39.73149614166667,21.44432649166667,183.12125696666664,178.40154909999998,10.968543066666665,9.985593708333335,52.09504915833333,43.43399563333333,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:42:00-08:00,23.333,21.11,21.1183366,12.777778,35.0,39.807121725,21.457700125,170.61928871666666,177.96484602499999,10.968522266666666,9.989521599999998,52.14075376666666,43.42678454166667,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:43:00-08:00,23.333,21.11,21.124295425,12.777778,35.0,39.85977994166665,21.456613175000005,176.0021769583333,175.99707420833334,10.966112033333333,9.989245333333335,52.176533416666665,43.40048264166666,1803.1751484805586,-0.9539461173614661,1857.6928802243085
2020-02-13 08:44:00-08:00,23.333,21.11,21.134852500000004,12.777778,35.0,39.94521299166667,21.472951325,169.99027829166658,176.1833406,10.967230233333334,9.988390874999997,52.25076040833333,43.44074706666666,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:45:00-08:00,23.333,21.11,21.135818358333324,12.777778,35.0,40.011351249999976,21.48006598333334,171.55184340833333,174.7215780666667,10.964323366666667,9.987542583333335,52.35599323333333,43.48632046666667,1878.7561765573632,-0.9302008724126211,1932.9397371950695
