time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 08:46:00-08:00,23.333,21.11,21.129307649999994,12.777778,35.0,40.096964191666665,21.49133371666667,171.12983630000002,174.5152388666667,10.964109866666666,9.988539891666669,52.46067771666666,43.55831160833335,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:47:00-08:00,23.333,21.11,21.136143666666666,12.777778,35.0,40.20588435000001,21.496642974999997,171.34665291666667,172.7300927166667,10.96941264166667,9.991660949999998,52.567839299999996,43.669685683333334,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:48:00-08:00,23.333,21.11,21.132415383333328,12.777778,35.0,40.29698574166667,21.51165578333333,163.63551404166674,171.8470412,10.972692416666664,9.995018741666666,52.66261891666668,43.84443232499999,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:49:00-08:00,23.333,21.11,21.139569466666664,12.777778,35.0,40.40569668333333,21.53426895833333,163.1127339583334,170.54063427499995,10.970608483333333,9.996320800000003,52.74673758333333,44.03381040833334,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:50:00-08:00,23.333,21.11,21.14264255,12.777778,35.0,40.522666699999995,21.540797166666664,160.01047012499996,170.35129777499998,10.970359575000003,9.996288,52.836569141666665,44.239877399999976,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:51:00-08:00,23.333,21.11,21.149690449999998,12.777778,35.0,40.60494897499999,21.553011633333334,161.44875899999997,169.27058060000005,10.969781375000002,9.996043216666665,52.92771191666667,44.45451870000001,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:52:00-08:00,23.333,21.11,21.149607458333332,12.777778,35.0,40.69890332499999,21.556365508333336,160.083521675,168.3101173333333,10.967433066666665,9.995655341666671,52.99029244999999,44.63008293333332,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:53:00-08:00,23.333,21.11,21.15605326666666,12.777778,35.0,40.796714008333346,21.558099683333328,146.02265004166668,167.78626440833332,10.963154108333333,9.994917308333333,53.037648450000006,44.76401806666667,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:54:00-08:00,23.333,21.11,21.153637749999994,12.777778,35.0,40.87130466666665,21.574266275,155.49324676666672,165.3321957416667,10.959002333333332,9.991517833333335,53.06074875833335,44.811369683333325,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:55:00-08:00,23.333,21.11,21.15425722499999,12.777778,35.0,40.935960800000004,21.582779366666667,161.09227970000003,164.7425018666667,10.957236416666667,9.987255633333337,53.073151858333325,44.855444291666664,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:56:00-08:00,23.333,21.11,21.157365433333332,12.777778,35.0,40.98775243333333,21.596719450000002,150.35331753333335,161.35946549999997,10.954959541666664,9.985163533333331,53.07519465833335,44.885366891666656,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:57:00-08:00,23.333,21.11,21.16357995,12.777778,35.0,41.03401200833332,21.604337908333328,157.9803329,160.22050009166662,10.9536124,9.985551166666665,53.06385136666668,44.899331725,1878.7561765573632,-0.9302008724126211,1932.9397371950695
2020-02-13 08:58:00-08:00,23.333,21.11,21.169265408333334,12.777778,35.0,41.078580041666676,21.612280075,153.1386361333333,158.7425489166667,10.953624416666663,9.986374433333335,53.05627494999998,44.89588010833332,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 08:59:00-08:00,23.333,21.11,21.164795850000004,12.777778,35.0,41.118554533333324,21.620391158333337,147.87299035833334,159.580136125,10.95177920833333,9.987879483333332,52.96530455000002,44.88812373333334,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:00:00-08:00,23.333,21.11,21.178220633333332,12.777778,35.0,41.041694008333344,21.614985591666667,150.56858352499998,160.41610694166664,10.954068000000001,9.991185916666664,53.017179683333346,44.836432775,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:01:00-08:00,23.333,21.11,21.17298036666667,12.777778,35.0,40.71026825,21.61558153333334,158.3672590416667,160.67277893333332,10.954912641666668,9.990838849999996,52.86735760000001,44.66904939166666,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:02:00-08:00,23.333,21.11,21.180540275000006,12.777778,35.0,40.18210695833336,21.633164224999998,150.01818331666666,164.58910370833337,10.95489805,9.989983633333335,52.66246615833334,44.47824772499998,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:03:00-08:00,23.333,21.11,21.17882905833333,12.777778,35.0,39.54705352500001,21.644049533333334,153.97675476666663,165.047316,10.959543391666664,9.992441666666668,52.446354016666675,44.310088308333334,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:04:00-08:00,23.333,21.11,21.184716850000004,12.777778,35.0,38.86370200833334,21.637982291666663,156.33525958333337,166.81713653333333,10.961575241666669,9.996469916666667,52.20979805,44.111435833333324,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:05:00-08:00,23.333,21.11,21.191767166666672,12.777778,35.0,38.15888214999999,21.628350483333335,156.46533622500002,167.78455459166665,10.961741291666666,9.998574991666668,51.98026404999999,43.90136289166666,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:06:00-08:00,23.333,21.11,21.189106808333335,12.777778,35.0,37.45285724166667,21.643170166666664,155.6881333666666,167.92295834166669,10.960891658333335,10.000341258333338,51.75430441666666,43.709499991666675,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:07:00-08:00,23.333,21.11,21.189575825,12.777778,35.0,36.774005691666666,21.638636458333334,159.70746409166665,168.1794365083333,10.9604363,10.001679200000003,51.52027249166665,43.514625966666685,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:08:00-08:00,23.333,21.11,21.194205549999992,12.777778,35.0,36.119997600000005,21.638546758333334,157.9421406083333,170.79893483333336,10.958828325,10.000542033333328,51.29001494166666,43.326167308333325,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:09:00-08:00,23.333,21.11,21.197670958333337,12.777778,35.0,35.50920044166666,21.64140344999999,160.9319545416666,170.55136040833338,10.95707399166667,9.998616883333334,51.07084759999999,43.154238100000015,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:10:00-08:00,23.333,21.11,21.203142058333338,12.777778,35.0,34.92533515833333,21.64515221666667,160.67059771666666,171.39705620833334,10.959488200000001,9.99993070833333,50.83629355,42.99109945,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:11:00-08:00,23.333,21.11,21.207490808333336,12.777778,35.0,34.39408723333334,21.65176924999999,165.59003751666663,170.0590354916667,10.962349916666671,10.002809466666669,50.58826856666667,42.78837216666666,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:12:00-08:00,23.333,21.11,21.19926043333334,12.777778,35.0,33.90164560833333,21.65193323333333,167.1508913916667,172.04339165833335,10.966020649999994,10.007224266666666,50.34665164166666,42.59954051666667,144.28952226307027,-0.9195585109996016,198.0883144270707
2020-02-13 09:13:00-08:00,23.333,21.11,21.210817558333343,12.777778,35.0,33.41971628333334,21.656466508333338,158.31064812499991,173.22473456666663,10.967859700000002,10.011129000000002,50.101915133333335,42.411357749999986,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:14:00-08:00,23.333,21.11,21.206476824999996,12.777778,35.0,32.97658448333333,21.650896425000003,154.90078953333332,171.96662180833334,10.972231433333336,10.014932233333335,49.88516425833331,42.26271771666668,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:15:00-08:00,23.333,21.11,21.205846533333336,12.777778,35.0,32.567214766666666,21.65741913333334,146.47656965,171.23731545000007,10.975108833333337,10.018985191666667,49.68042753333332,42.12100484166667,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:16:00-08:00,23.333,21.11,21.219196725000003,12.777778,35.0,32.2057443,21.666554233333333,160.66825794166667,171.58575678333335,10.972861883333335,10.020715566666665,49.47260124166665,41.96695181666666,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:17:00-08:00,23.333,21.11,21.214145125,12.777778,35.0,31.83676695000001,21.666703816666665,158.6492627833333,171.10913951666674,10.971293233333329,10.021333700000003,49.263740691666655,41.810311983333335,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:18:00-08:00,23.333,21.11,21.222206016666668,12.777778,35.0,31.491477324999995,21.667181874999994,160.7785742083333,171.35427402500002,10.969398849999992,10.020990975,49.04944011666665,41.633904208333334,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:19:00-08:00,23.333,21.11,21.22117250000001,12.777778,35.0,31.167838791666668,21.66028178333334,160.15312472499994,171.3011535833333,10.97224870833333,10.022262,48.841944916666655,41.489375058333344,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:20:00-08:00,23.333,21.11,21.213479733333326,12.777778,35.0,30.852805375000003,21.659667158333328,160.27929752500006,171.7058054583333,10.978779,10.028494883333334,48.63301791666666,41.35295059999998,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:21:00-08:00,23.333,21.11,21.214792816666673,12.777778,35.0,30.572962591666666,21.657356874999998,162.34881531666665,170.89685455,10.984047416666668,10.035825766666665,48.42780205,41.22553841666666,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:22:00-08:00,23.333,21.11,21.218882349999998,12.777778,35.0,30.31418033333334,21.65030421666666,165.47589793333336,171.1775133166667,10.988908850000003,10.041189358333334,48.232164691666675,41.112123016666665,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:23:00-08:00,23.333,21.11,21.22696088333334,12.777778,35.0,30.043747324999995,21.65265375000001,168.42627205000005,171.49567706666662,10.995176466666665,10.047345250000003,48.01947015000001,40.96691794999999,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:24:00-08:00,23.333,21.11,21.21197660833333,12.777778,35.0,29.79889515833333,21.65218759999999,163.67558100000005,169.19798675833334,11.004056125,10.054482616666666,47.78692554166664,40.79331237499999,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:25:00-08:00,23.333,21.11,21.220774658333326,12.777778,35.0,29.564009224999996,21.649538516666663,159.43867082500003,168.11784578333337,11.00803455833333,10.059980158333337,47.574156391666676,40.62849729166666,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:26:00-08:00,23.333,21.11,21.221727741666665,12.777778,35.0,29.35834130833334,21.65028332499999,160.75155360000002,168.4301876166666,11.008931025000003,10.062930716666665,47.37647758333334,40.48102380000001,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:27:00-08:00,23.333,21.11,21.222535791666665,12.777778,35.0,29.160712775,21.64713029166667,158.09618206666676,168.35807409166668,11.011274258333332,10.067501516666665,47.17399440833332,40.35978718333333,0.43786156276655047,-0.8839705314527755,54.31883513631377
2020-02-13 09:28:00-08:00,23.333,21.11,21.22270125,12.777778,35.0,28.973685325000016,21.63983074999999,158.77367858333338,169.71612728333326,11.013927583333327,10.072184341666667,46.98530293333335,40.25890553333334,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:29:00-08:00,23.333,21.11,21.221769408333323,12.777778,35.0,28.77366361666667,21.636986675,165.6607753916667,169.17141471666667,11.016322366666662,10.076844758333333,46.80002230833331,40.15456583333334,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:30:00-08:00,23.333,21.11,21.227478599999998,12.777778,35.0,28.57963951666666,21.629440491666667,172.13557740833332,168.75987094999994,11.020151141666666,10.081905358333334,46.611999675000014,40.04552063333333,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:31:00-08:00,23.333,21.11,21.222161691666667,12.777778,35.0,28.414664433333325,21.624195883333336,171.57585377499996,167.93272855,11.024564966666667,10.086144358333334,46.415943299999995,39.91060975,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:32:00-08:00,23.333,21.11,21.22365418333333,12.777778,35.0,28.241529166666663,21.62442365833333,162.65086694166664,168.78769070833334,11.029268633333334,10.091686358333328,46.21399835833334,39.77423237499999,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:33:00-08:00,23.333,21.11,21.231204208333335,12.777778,35.0,28.084742441666673,21.619788308333334,162.44406917500004,168.08576994999996,11.034083858333336,10.097833641666671,46.02925833333334,39.65847865833333,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:34:00-08:00,23.333,21.11,21.227546666666665,12.777778,35.0,27.929981658333336,21.61353438333333,165.56817719999995,168.58011925833338,11.037215949999993,10.101118933333336,45.85093720833332,39.55322889166664,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:35:00-08:00,23.333,21.11,21.223884458333337,12.777778,35.0,27.785506274999992,21.61314603333333,161.89881224166672,167.63467379166664,11.040753916666665,10.103807575,45.68120361666667,39.45867447500002,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:36:00-08:00,23.333,21.11,21.222410608333327,12.777778,35.0,27.640557424999997,21.608448583333335,160.70348213333332,166.7335932833334,11.042234041666667,10.105748274999998,45.51847905833334,39.343312575,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:37:00-08:00,23.333,21.11,21.224815958333334,12.777778,35.0,27.506575391666665,21.60107874166666,161.77992590833335,166.7407555083333,11.043595691666667,10.106872108333334,45.35111745,39.23183061666668,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:38:00-08:00,23.333,21.11,21.22566380833334,12.777778,35.0,27.370716225000013,21.60214064166667,162.83409617499996,166.60253616666668,11.041961116666666,10.107538633333338,45.162235675000005,39.10184420833333,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:39:00-08:00,23.333,21.11,21.22840350833333,12.777778,35.0,27.233291033333334,21.610123050000006,164.33971985833335,167.10673927500005,11.04230161666667,10.109883916666668,44.97923354166666,38.99506919166666,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:40:00-08:00,23.333,21.11,21.2189794,12.777778,35.0,27.109714333333333,21.599867775,168.12549317500003,168.3116137416667,11.04156640833333,10.109797825,44.810587041666686,38.868775983333336,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:41:00-08:00,23.333,21.11,21.22496953333333,12.777778,35.0,26.981516524999996,21.592355274999996,167.03467475833338,168.16365230000002,11.045378475,10.11174518333333,44.64577253333335,38.776583800000004,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:42:00-08:00,23.333,21.11,21.22835144166667,12.777778,35.0,26.86510552499999,21.577751641666662,164.77060904166672,167.36438976666665,11.048923624999999,10.115175775000004,44.47508808333332,38.6878911,0.37458497829524545,-0.8873725149270232,54.31648176003488
2020-02-13 09:43:00-08:00,23.333,21.11,21.22985614166667,12.777778,35.0,26.74302729166667,21.577997158333332,177.80642084166664,166.76770880000007,11.048968916666665,10.117700308333333,44.29844455833334,38.58472014166668,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:44:00-08:00,23.333,21.11,21.226248208333335,12.777778,35.0,26.635686208333333,21.576781249999996,161.62993264999997,167.91889129166663,11.049739383333334,10.117813,44.121986991666674,38.467195299999986,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:45:00-08:00,23.333,21.11,21.225179508333333,12.777778,35.0,26.54201108333334,21.57224768333333,177.20931957499997,166.1869176833333,11.049513250000006,10.117533308333334,43.93935849999999,38.352365775,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:46:00-08:00,23.333,21.11,21.2337263,12.777778,35.0,26.4231916,21.567818616666674,177.08800308333332,165.5807975083333,11.046835858333338,10.115017316666664,43.75919582499999,38.222521425000004,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:47:00-08:00,23.333,21.11,21.232897491666673,12.777778,35.0,26.340055458333335,21.568605691666665,166.15678279166667,165.09980710833324,11.043136233333334,10.113492675000005,43.58075889999999,38.12197315000001,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:48:00-08:00,23.333,21.11,21.231479083333333,12.777778,35.0,26.235997408333333,21.560434566666665,166.6877517833333,166.75295005833325,11.044601575000002,10.114701574999998,43.42010545,38.053319399999985,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:49:00-08:00,23.333,21.11,21.237443775000006,12.777778,35.0,26.144808016666676,21.55596156666667,166.8245538,164.70028809999997,11.044783225,10.115337275000002,43.26501592500001,37.97517971666666,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:50:00-08:00,23.333,21.11,21.24033169166667,12.777778,35.0,26.04588821666666,21.55585855,167.51121532500002,166.54217807499992,11.04816465,10.117856258333337,43.098776441666665,37.89728649999999,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:51:00-08:00,23.333,21.11,21.227638166666665,12.777778,35.0,25.96428175,21.546208175000007,172.77739703333336,165.74812087499998,11.053633633333334,10.122149258333334,42.934536475,37.81941476666666,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:52:00-08:00,23.333,21.11,21.2392008,12.777778,35.0,25.875954774999993,21.548837883333338,175.74942493333327,166.7535838083333,11.059097066666665,10.128137116666666,42.77513306666666,37.746893883333335,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:53:00-08:00,23.333,21.11,21.232329108333335,12.777778,35.0,25.78893545833332,21.544019333333335,168.46770054999996,166.58986405,11.067286550000004,10.134418016666666,42.6160512,37.675975966666684,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:54:00-08:00,23.333,21.11,21.237697116666666,12.777778,35.0,25.706699625,21.535365458333338,171.0971609833333,165.50429100833335,11.071607783333336,10.138920200000001,42.463236991666676,37.58968440833335,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:55:00-08:00,23.333,21.11,21.235797933333334,12.777778,35.0,25.624145849999998,21.53204581666667,171.32101530833336,165.9588643416667,11.073235008333333,10.14156989166667,42.31007493333334,37.50170479166666,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:56:00-08:00,23.333,21.11,21.235720449999995,12.777778,35.0,25.546395541666662,21.530423750000008,173.32350795000002,165.08299063333334,11.075916766666667,10.143551449999999,42.15300425833333,37.40124589166666,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:57:00-08:00,23.333,21.11,21.22947879166667,12.777778,35.0,25.462961858333337,21.521666391666663,164.39602332499996,166.06053858333328,11.080408224999996,10.148297066666663,41.992780983333326,37.30259175833332,0.32294068280661853,-0.8880889741142577,54.5198588770257
2020-02-13 09:58:00-08:00,23.333,21.11,21.231433958333337,12.777778,35.0,25.380581850000006,21.513006474999997,175.609685225,166.15478365833343,11.082138366666669,10.150812783333334,41.83192836666668,37.18927967499998,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 09:59:00-08:00,23.333,21.11,21.241228108333335,12.777778,35.0,25.31374045,21.51050867499999,174.48809139166673,164.495660175,11.08553733333333,10.154316641666666,41.67134471666667,37.10643416666665,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:00:00-08:00,23.333,21.11,21.236162524999994,12.777778,35.0,25.245003141666665,21.514555016666673,174.5793223,165.31777572500002,11.087506191666664,10.158171966666664,41.51403019166666,37.023416925,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:01:00-08:00,23.333,21.11,21.227525233333328,12.777778,35.0,25.171620866666657,21.508225175000003,169.69331190000003,164.394806925,11.087713633333333,10.162133574999997,41.362354366666665,36.936100616666664,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:02:00-08:00,23.333,21.11,21.234255974999996,12.777778,35.0,25.107189283333344,21.502001958333324,173.52313500833336,165.24256200833335,11.090129358333334,10.164932474999999,41.21415444166667,36.86679279166666,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:03:00-08:00,23.333,21.11,21.228984850000007,12.777778,35.0,25.046750316666667,21.493639308333332,175.23183045833335,165.0165103916666,11.095151325000002,10.169756533333333,41.06629428333333,36.806282700000004,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:04:00-08:00,23.333,21.11,21.234556583333326,12.777778,35.0,24.974261166666672,21.492192775,172.40815074999998,166.0810950333333,11.101858350000004,10.175004399999999,40.92083501666668,36.74635541666667,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:05:00-08:00,23.333,21.11,21.227296816666673,12.777778,35.0,24.904733533333335,21.491501975000002,170.5984426999999,165.40682885833337,11.10895804166667,10.179851241666666,40.78377536666668,36.66852549166666,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:06:00-08:00,23.333,21.11,21.238809866666664,12.777778,35.0,24.85371711666667,21.48807907500001,168.5194270083333,165.11331764166658,11.110159458333328,10.181719358333334,40.64432109166667,36.56370013333333,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:07:00-08:00,23.333,21.11,21.23198970833334,12.777778,35.0,24.784215258333333,21.477077366666663,171.53011257500003,164.8950576333333,11.110149591666666,10.183464616666669,40.494758575000006,36.47463784166666,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:08:00-08:00,23.333,21.11,21.230596133333343,12.777778,35.0,24.730655333333328,21.483191641666668,173.41347215833332,165.05727909166666,11.113216049999998,10.186663091666668,40.35171668333334,36.38942204999999,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:09:00-08:00,23.333,21.11,21.234419741666663,12.777778,35.0,24.667697224999998,21.473579524999995,169.6913117583334,165.08325706666668,11.120675658333337,10.19291749166667,40.20545586666666,36.32693545000002,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:10:00-08:00,23.333,21.11,21.226732083333328,12.777778,35.0,24.606316466666662,21.472592366666657,179.34182460000008,165.38126357500002,11.123722249999997,10.197880408333338,40.06487680833334,36.263225033333335,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:11:00-08:00,23.333,21.11,21.23211445,12.777778,35.0,24.555052983333336,21.47390521666666,169.24390847500004,165.02886546666664,11.127748733333332,10.202078474999997,39.9161616,36.18464959999999,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:12:00-08:00,23.333,21.11,21.226903949999997,12.777778,35.0,24.505984958333332,21.46724958333334,168.86660338333326,163.94508103333337,11.13237709166667,10.207806324999998,39.76329164166666,36.10551822499998,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:13:00-08:00,23.333,21.11,21.2263283,12.777778,35.0,24.44748229166667,21.460791208333337,169.47520412499998,163.64708936666662,11.135553333333338,10.212082225000001,39.611543433333324,36.01862669166666,0.2660732925182994,-0.8710009769445476,54.398220297344594
2020-02-13 10:14:00-08:00,23.333,21.11,21.229539208333332,12.777778,35.0,24.40018398333333,21.463438333333336,158.2052684083333,164.48131357500003,11.132226591666663,10.211914091666667,39.46834764166668,35.909529558333325,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:15:00-08:00,23.333,21.11,21.227865124999997,12.777778,35.0,24.35395164166666,21.45886123333333,165.23959006666664,165.0643330666667,11.125027091666665,10.206736574999997,39.33054025000001,35.77222414999999,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:16:00-08:00,23.333,21.11,21.234418583333333,12.777778,35.0,24.299660258333333,21.460147258333347,177.91497075,165.01966274166665,11.117267541666662,10.198925258333334,39.187788825,35.643000525000005,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:17:00-08:00,23.333,21.11,21.23511695833333,12.777778,35.0,24.26217200833334,21.447344550000004,174.67530733333336,164.21306414999995,11.114981599999998,10.19333195833334,39.04163106666667,35.550241841666676,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:18:00-08:00,23.333,21.11,21.225590099999994,12.777778,35.0,24.209104216666667,21.444649666666667,134.74455653333334,165.00494792499998,11.114946508333334,10.192776258333334,38.89420915,35.481841349999996,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:19:00-08:00,23.333,21.11,21.225369974999996,12.777778,35.0,24.158462141666664,21.447209708333332,141.02039091666663,164.73252929999995,11.106431750000006,10.186845991666665,38.740651408333335,35.32761755833333,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:20:00-08:00,23.333,21.11,21.230489375000005,12.777778,35.0,24.112313991666664,21.44730570000001,174.09023225,164.07909852500003,11.099153158333335,10.178991816666667,38.589965241666654,35.19898604166668,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:21:00-08:00,23.333,21.11,21.226712291666654,12.777778,35.0,24.06885600833334,21.43854436666667,168.70602080833336,163.74744799999996,11.104385475000008,10.180407800000001,38.44666578333332,35.16011030000001,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:22:00-08:00,23.333,21.11,21.22775715833333,12.777778,35.0,24.020402024999996,21.437249991666665,167.70467473333332,164.68524078333334,11.109891433333338,10.186809700000003,38.29754871666667,35.11464989166667,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:23:00-08:00,23.333,21.11,21.233130516666673,12.777778,35.0,23.977032575000003,21.431056058333343,162.512133925,163.54679204999994,11.112034941666666,10.191956566666667,38.15628945,35.05408152500001,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:24:00-08:00,23.333,21.11,21.234334725000004,12.777778,35.0,23.937208599999998,21.426202266666667,168.51972351666666,164.47049552500008,11.113846374999998,10.196776958333336,38.01547348333332,34.979689691666664,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:25:00-08:00,23.333,21.11,21.225496175,12.777778,35.0,23.898256783333338,21.422664,173.7990001333333,164.9467744416667,11.117194016666664,10.200414816666665,37.875818,34.90383463333333,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:26:00-08:00,23.333,21.11,21.23171806666667,12.777778,35.0,23.859201625,21.41973254166667,177.64183316666657,163.94556554166667,11.124576008333337,10.207336583333333,37.742105958333326,34.857320524999984,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:27:00-08:00,23.333,21.11,21.222810074999995,12.777778,35.0,23.817893741666662,21.408257233333337,179.78197735833336,165.595033275,11.133969325,10.21642061666667,37.61272113333334,34.79991185833334,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:28:00-08:00,23.333,21.11,21.227501291666663,12.777778,35.0,23.773821225,21.406936566666673,177.02510614999997,163.6693987333333,11.143313524999998,10.226370583333331,37.486153666666674,34.75029963333332,0.21879950551471594,-0.8797555010002615,54.337163927292245
2020-02-13 10:29:00-08:00,23.333,21.11,21.221610366666667,12.777778,35.0,23.737515525000003,21.394515991666665,175.75474990833334,164.30067275833338,11.154875116666666,10.236081175000002,37.35952999166668,34.70384285,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:30:00-08:00,23.333,21.11,21.23055268333333,12.777778,35.0,23.705733783333343,21.401827475000005,177.89399300833333,164.88809085833336,11.167107033333332,10.246592225000002,37.237500991666664,34.66311565833334,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:31:00-08:00,23.333,21.11,21.22410066666667,12.777778,35.0,23.678316474999995,21.38983021666666,178.6953146916667,162.20512225833335,11.17702319166667,10.255865908333332,37.12165840833333,34.61892954999999,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:32:00-08:00,23.333,21.11,21.226399108333332,12.777778,35.0,23.635507183333342,21.384540308333335,177.51763507499996,163.8504762333333,11.186780241666668,10.266086383333336,37.00761969166667,34.572263283333335,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:33:00-08:00,23.333,21.11,21.221868866666675,12.777778,35.0,23.59713281666667,21.384512666666662,179.5507374333334,164.45056547499996,11.196773658333333,10.27578975,36.89001083333333,34.51669220833334,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:34:00-08:00,23.333,21.11,21.23004989166667,12.777778,35.0,23.57460829166667,21.377073049999996,175.60565753333333,164.61352979166665,11.206168199999999,10.283999691666668,36.77490322499999,34.45004446666667,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:35:00-08:00,23.333,21.11,21.235112891666674,12.777778,35.0,23.535723150000006,21.37849724166667,176.88346363333324,163.58892654166672,11.213219316666668,10.291550883333333,36.64951046666667,34.385678858333335,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:36:00-08:00,23.333,21.11,21.229882724999996,12.777778,35.0,23.499607900000004,21.37715665833333,168.86331429166674,163.63819985833334,11.221424916666669,10.300705075,36.53124547499999,34.33697926666667,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:37:00-08:00,23.333,21.11,21.22992038333333,12.777778,35.0,23.455303541666662,21.372958658333335,177.0621799333333,163.69731048333333,11.230187858333334,10.31039038333333,36.420411958333325,34.288049433333335,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:38:00-08:00,23.333,21.11,21.229963008333325,12.777778,35.0,23.42908976666666,21.37213227499999,171.331531,163.9294890833334,11.236934558333337,10.320592875,36.299917050000005,34.223091208333344,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:39:00-08:00,23.333,21.11,21.230671474999998,12.777778,35.0,23.400889733333322,21.365257399999997,178.13167192499998,164.03922069166669,11.243627983333335,10.329742725,36.18582730833334,34.16068855,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:40:00-08:00,23.333,21.11,21.229466924999993,12.777778,35.0,23.36832096666666,21.360226691666664,173.4317275333334,162.93472856666665,11.251141525000003,10.338384883333331,36.07878409999999,34.1042052,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:41:00-08:00,23.333,21.11,21.236464333333338,12.777778,35.0,23.34187503333333,21.356137558333334,177.87863287499997,163.68757580833338,11.25670639166667,10.346345533333334,35.962713750000006,34.03660368333334,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:42:00-08:00,23.333,21.11,21.22714734999999,12.777778,35.0,23.30449404166666,21.35522161666666,170.4477061166666,163.471404875,11.261600791666666,10.354057441666667,35.84582083333334,33.95913175833333,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:43:00-08:00,23.333,21.11,21.231339591666668,12.777778,35.0,23.279114099999994,21.361667699999995,168.29201218333324,164.2419876333333,11.266339800000003,10.36049344166667,35.73860184166668,33.89122383333333,0.1583696134545476,-0.8708594889104503,54.17728257343299
2020-02-13 10:44:00-08:00,23.333,21.11,21.223937008333333,12.777778,35.0,23.24316904166666,21.352357308333335,178.23782254166662,162.76847147500004,11.273412099999998,10.367119683333335,35.63286234166667,33.84344442500001,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:45:00-08:00,23.333,21.11,21.23555824166666,12.777778,35.0,23.221713675000004,21.33898119166667,174.395334675,162.87005894166668,11.282719358333331,10.374890958333332,35.5184905,33.75849213333335,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:46:00-08:00,23.333,21.11,21.238701341666673,12.777778,35.0,23.201178791666667,21.33694191666667,171.48890126666672,165.44585827499998,11.2855629,10.378906824999996,35.409807416666666,33.647665233333335,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:47:00-08:00,23.333,21.11,21.2294383,12.777778,35.0,23.163907933333334,21.34364617500001,179.71237249166663,163.34165793333332,11.293068808333336,10.3845298,35.305356225000004,33.58958236666666,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:48:00-08:00,23.333,21.11,21.240596308333334,12.777778,35.0,23.149944800000004,21.33182412499999,177.19510459999998,162.57070105,11.304772700000004,10.395147866666665,35.199397450000006,33.55766890833334,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:49:00-08:00,23.333,21.11,21.237366258333335,12.777778,35.0,23.11922903333333,21.338457508333327,180.50565786666664,163.99222771666666,11.31375649166667,10.404857541666663,35.09904451666666,33.51648673333333,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:50:00-08:00,23.333,21.11,21.237598741666673,12.777778,35.0,23.08477414166666,21.333128091666673,172.08600149166668,162.70512819166666,11.320481958333337,10.41363963333333,34.997387666666675,33.466441825,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:51:00-08:00,23.333,21.11,21.237139649999996,12.777778,35.0,23.064320300000002,21.330090241666667,174.03215317500002,163.91216804166663,11.324838066666672,10.420834483333335,34.890306775,33.398570991666666,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:52:00-08:00,23.333,21.11,21.233899925000003,12.777778,35.0,23.036869458333335,21.323102991666666,176.70622129999998,163.85009682499998,11.327968716666668,10.424084458333335,34.78930524166667,33.33023319166666,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:53:00-08:00,23.333,21.11,21.24623530833333,12.777778,35.0,23.018225391666665,21.325450958333327,180.45731533333327,163.3560912833333,11.331696441666669,10.427032091666668,34.68714703333334,33.27405711666667,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:54:00-08:00,23.333,21.11,21.231745383333344,12.777778,35.0,22.98337789166667,21.319188733333338,175.99290851666666,163.115032,11.33970315,10.432563933333338,34.57743595,33.216525075,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:55:00-08:00,23.333,21.11,21.236887174999993,12.777778,35.0,22.966322825000013,21.3213808,156.2513567666667,163.8551004833334,11.344168624999996,10.437538299999998,34.47609657500001,33.13641513333334,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:56:00-08:00,23.333,21.11,21.234431366666666,12.777778,35.0,22.942650266666668,21.316815849999998,158.33244857499997,163.31495537500004,11.343629200000002,10.440209883333335,34.37226198333334,33.05813556666666,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:57:00-08:00,23.333,21.11,21.23572899166667,12.777778,35.0,22.923307849999997,21.313165433333335,169.49349848333333,162.88605733333335,11.346698691666665,10.445802491666667,34.259067808333356,33.005651216666664,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:58:00-08:00,23.333,21.11,21.23786785833334,12.777778,35.0,22.90097422500001,21.306866024999994,174.40201296666658,163.3613105833333,11.352853858333335,10.451797683333336,34.15712769166666,32.95566089166667,0.11046913381795344,-0.858522451734651,54.15713902152775
2020-02-13 10:59:00-08:00,23.333,21.11,21.244336125,12.777778,35.0,22.87777031666667,21.303113458333332,179.66318565000012,163.44501829166668,11.359892341666669,10.457907608333333,34.06572245833333,32.91187897499999,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:00:00-08:00,23.333,21.11,21.241190341666663,12.777778,35.0,22.863519366666672,21.298988708333336,169.7454467583333,161.7443519583333,11.368059608333335,10.465149883333334,33.97117580833333,32.87421899166666,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:01:00-08:00,23.333,21.11,21.249147516666667,12.777778,35.0,22.83139351666667,21.29331588333334,157.64878386666666,163.53055486666665,11.373490300000002,10.473724508333332,33.86568166666666,32.79947671666667,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:02:00-08:00,23.333,21.11,21.247047008333325,12.777778,35.0,22.811845199999993,21.293548933333337,170.2804401416667,162.88599180833333,11.378458866666666,10.480398300000001,33.76248830833334,32.72336200833332,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:03:00-08:00,23.333,21.11,21.250457941666664,12.777778,35.0,22.799124975,21.298707224999998,171.27124499166672,162.55000572499995,11.38008215833333,10.484639466666666,33.66055684999999,32.6348022,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:04:00-08:00,23.333,21.11,21.248250816666662,12.777778,35.0,22.77480592500001,21.29565605,181.47589495833333,162.73034257499998,11.377258666666666,10.484733416666666,33.55576226666666,32.53249773333334,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:05:00-08:00,23.333,21.11,21.244801533333334,12.777778,35.0,22.756170316666672,21.28905781666667,173.69645153333337,163.259266775,11.377777816666663,10.484590908333335,33.448110916666664,32.47655395833333,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:06:00-08:00,23.333,21.11,21.253254724999998,12.777778,35.0,22.736233691666662,21.272821324999995,180.88066558333335,163.18566342499997,11.382860850000002,10.488187833333336,33.342862725,32.44319440833335,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:07:00-08:00,23.333,21.11,21.25704126666666,12.777778,35.0,22.715286900000002,21.278960141666662,180.25780166666658,164.38782902499997,11.393216933333333,10.497516850000002,33.24571341666668,32.41464683333334,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:08:00-08:00,23.333,21.11,21.260389208333336,12.777778,35.0,22.70585971666667,21.274612991666665,179.40431799999996,164.1940705416666,11.404841483333337,10.508079858333334,33.15126025000001,32.37718088333333,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:09:00-08:00,23.333,21.11,21.260193724999997,12.777778,35.0,22.681112308333333,21.271564366666667,172.85596263333335,163.82100157500003,11.413536933333335,10.518597633333332,33.05498436666667,32.32548819166666,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:10:00-08:00,23.333,21.11,21.262777158333332,12.777778,35.0,22.661426108333334,21.26481838333333,174.3937963666667,161.93033740833337,11.423389850000003,10.528665199999999,32.9600185,32.27356183333333,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:11:00-08:00,23.333,21.11,21.26601085,12.777778,35.0,22.64521835833333,21.271382558333343,173.96694293333329,162.40339746666666,11.431349724999997,10.538207575,32.86908081666667,32.19504205,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:12:00-08:00,23.333,21.11,21.27351616666666,12.777778,35.0,22.627113141666662,21.26418806666667,168.5577268083334,163.1398808666667,11.437844116666666,10.545230016666668,32.777083891666656,32.1137642,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:13:00-08:00,23.333,21.11,21.26821513333333,12.777778,35.0,22.605545999999997,21.268978075000007,173.15029890833333,163.2454554,11.445513508333333,10.552695775,32.68511671666666,32.053596250000005,0.06698609728282912,-0.8856185556523488,53.910096258852704
2020-02-13 11:14:00-08:00,23.333,21.11,21.271464924999997,12.777778,35.0,22.585271233333337,21.260692999999996,173.527901325,163.36716289999998,11.451213449999996,10.559571974999999,32.59641436666666,31.998868574999996,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:15:00-08:00,23.333,21.11,21.279473699999986,12.777778,35.0,22.5686803,21.251347858333336,172.34029109999992,162.91929348333332,11.457039941666665,10.566139983333336,32.508659883333316,31.940092074999992,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:16:00-08:00,23.333,21.11,21.28732138333333,12.777778,35.0,22.557394358333337,21.25449184166667,178.7533438083333,163.28033215,11.461432033333333,10.571092375,32.41888486666667,31.868457491666664,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:17:00-08:00,23.333,21.11,21.291319058333332,12.777778,35.0,22.53573810833333,21.249783474999997,178.2711436666667,163.55609607499997,11.466809941666668,10.577574991666664,32.334020008333326,31.823305658333332,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:18:00-08:00,23.333,21.11,21.301058741666672,12.777778,35.0,22.51128664999999,21.253546025,175.7918797333333,162.82984390000001,11.47362038333333,10.584195775000003,32.24951076666667,31.79274092499999,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:19:00-08:00,23.333,21.11,21.30224611666667,12.777778,35.0,22.51043944999999,21.24568741666666,155.7376240499999,163.40508497500002,11.478389116666667,10.590436750000002,32.16325125833332,31.737626825000003,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:20:00-08:00,23.333,21.11,21.31084769166666,12.777778,35.0,22.494188583333333,21.251368433333333,180.00822419166667,163.10142074999993,11.483371233333333,10.595831625,32.063722608333336,31.656086250000012,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:21:00-08:00,23.333,21.11,21.31252525,12.777778,35.0,22.47660043333332,21.239319975000004,182.4135350166667,162.76597103333336,11.496405566666663,10.607117700000003,31.963777716666662,31.611550291666667,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:22:00-08:00,23.333,21.11,21.31416524166666,12.777778,35.0,22.466553841666666,21.236007758333336,178.3264715916667,163.417578775,11.50595589166667,10.61847834166667,31.868430641666674,31.570728358333334,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:23:00-08:00,23.333,21.11,21.31269980000001,12.777778,35.0,22.443830683333335,21.243341400000006,179.16332456666666,162.78389178333327,11.516641341666665,10.629631733333335,31.782827175000005,31.54273984999999,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:24:00-08:00,23.333,21.11,21.32032253333333,12.777778,35.0,22.438173316666663,21.238681108333335,179.79682600833334,162.48214860833338,11.528051425,10.64093680833333,31.69991676666667,31.50976794166666,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:25:00-08:00,23.333,21.11,21.321851858333336,12.777778,35.0,22.417318908333332,21.2352906,181.15828375833328,162.15907564166662,11.540054758333332,10.65407075,31.61496316666667,31.467250908333323,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:26:00-08:00,23.333,21.11,21.325563374999998,12.777778,35.0,22.40788086666667,21.229246141666668,182.38284027499998,162.9227130916667,11.549554866666666,10.666398683333334,31.52672922499999,31.40922227500001,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:27:00-08:00,23.333,21.11,21.326057075000005,12.777778,35.0,22.397443166666662,21.228089575,177.77826042499993,162.47500957500006,11.558798108333333,10.676390950000002,31.438560258333336,31.362645258333323,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:28:00-08:00,23.333,21.11,21.330613574999997,12.777778,35.0,22.375936391666663,21.225694491666673,179.64177090833337,162.2679903,11.567253599999999,10.687508941666666,31.35278586666665,31.31064133333334,0.02529925743284452,-0.8799903728842544,54.024302243993034
2020-02-13 11:29:00-08:00,23.333,21.11,21.33551735,12.777778,35.0,22.367801666666665,21.226970458333334,175.1149111916667,162.72011926666664,11.578503333333327,10.698555841666668,31.262439858333337,31.25425369166667,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:30:00-08:00,23.333,21.11,21.33563070833333,12.777778,35.0,22.359000274999996,21.221641491666663,174.3240166833333,162.36999715833335,11.585923725000002,10.707497675,31.182784849999994,31.194817699999994,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:31:00-08:00,23.333,21.11,21.34182185,12.777778,35.0,22.341888658333332,21.225423925000005,166.51763975833333,163.46075688333332,11.586483458333333,10.711455558333332,31.104513299999994,31.108823766666664,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:32:00-08:00,23.333,21.11,21.338203108333335,12.777778,35.0,22.327088316666668,21.22492353333333,184.40470915000003,161.7518469333333,11.586289766666663,10.713264716666668,31.02782966666666,31.019355116666667,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:33:00-08:00,23.333,21.11,21.33817929166666,12.777778,35.0,22.310553250000005,21.218410858333343,181.59793734166664,161.48086468333332,11.592976316666668,10.718925616666668,30.946448749999995,30.96553819999999,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:34:00-08:00,23.333,21.11,21.340656975000005,12.777778,35.0,22.298998533333346,21.213691283333336,179.90672082499998,161.89704053333335,11.602903858333327,10.728070266666668,30.863312125000004,30.926750983333328,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:35:00-08:00,23.333,21.11,21.348932816666665,12.777778,35.0,22.28318128333332,21.218606091666665,181.3516903583333,163.88849187500006,11.611676225000004,10.737508491666661,30.784983925000002,30.881313249999994,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:36:00-08:00,23.333,21.11,21.347617541666658,12.777778,35.0,22.273297841666665,21.21459050833334,180.03781176666664,162.77862482499998,11.623721074999997,10.748451916666664,30.70781951666667,30.844885100000003,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:37:00-08:00,23.333,21.11,21.355601999999998,12.777778,35.0,22.268157933333327,21.223146599999996,184.2308438,162.68631924999997,11.63518021666667,10.760447700000002,30.62852532500001,30.805131924999998,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:38:00-08:00,23.333,21.11,21.35567346666667,12.777778,35.0,22.25333945000001,21.21454584166667,175.61024815833335,163.25075815833333,11.645420674999997,10.772776433333332,30.547054158333346,30.756063908333335,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:39:00-08:00,23.333,21.11,21.352834341666664,12.777778,35.0,22.244149908333327,21.211316866666667,180.39828313333336,161.96242992499998,11.654526475,10.782798474999998,30.470951983333336,30.704308041666668,-0.008931458366697327,-0.8349682440125261,53.91701029039856
