time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 11:40:00-08:00,23.333,21.11,21.366961583333328,12.777778,35.0,22.229327725000005,21.21599029999999,181.69106403333333,161.27747875000003,11.660027466666671,10.788776233333332,30.398231466666665,30.63162428333333,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:41:00-08:00,23.333,21.11,21.37272876666667,12.777778,35.0,22.219083716666667,21.20822979166667,167.7883965833333,161.9750503583333,11.663909233333332,10.793670083333332,30.320810333333338,30.539402425,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:42:00-08:00,23.333,21.11,21.36714960833334,12.777778,35.0,22.21066901666667,21.210029158333338,168.38259961666665,162.57913175833326,11.665351833333329,10.797379058333329,30.236553675000003,30.431338925000013,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:43:00-08:00,23.333,21.11,21.37051972499999,12.777778,35.0,22.190126566666667,21.204073150000003,178.8766868416666,161.54687107499998,11.667358008333334,10.799891916666665,30.147682683333333,30.34499714166667,-0.008931458366697327,-0.8349682440125261,53.91701029039856
2020-02-13 11:44:00-08:00,23.333,21.11,21.385836199999996,12.777778,35.0,22.186555241666657,21.20631901666667,184.8404610833334,161.37589691666665,11.675519708333331,10.80720420833333,30.0611923,30.302682575000002,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:45:00-08:00,23.333,21.11,21.376224475,12.777778,35.0,22.171800791666673,21.215359633333332,169.95848736666673,162.30086087500004,11.685520158333338,10.81529386666667,29.974511600000007,30.247099949999992,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:46:00-08:00,23.333,21.11,21.377773725000004,12.777778,35.0,22.163161016666663,21.205794308333328,168.28001406666664,161.75253567500005,11.692779775000002,10.822497383333335,29.888527391666667,30.177151308333332,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:47:00-08:00,23.333,21.11,21.384441325,12.777778,35.0,22.15512974166667,21.201529274999995,162.97100588333342,161.32649017499998,11.697709849999999,10.82764524166667,29.805973250000008,30.114252258333334,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:48:00-08:00,23.333,21.11,21.38080428333334,12.777778,35.0,22.14942304166666,21.206957574999993,175.63775110833333,162.1762142083333,11.7029046,10.834180100000001,29.723905283333327,30.058520100000003,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:49:00-08:00,23.333,21.11,21.387101849999997,12.777778,35.0,22.139992549999995,21.199353658333333,179.1787948583333,161.75946381666668,11.70746161666667,10.839857049999997,29.644597666666666,30.01458884166666,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:50:00-08:00,23.333,21.11,21.388746033333337,12.777778,35.0,22.12825655,21.198132358333332,183.6592494916666,162.88868349166663,11.715621933333333,10.847456874999999,29.57328675833333,29.977276475000014,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:51:00-08:00,23.333,21.11,21.392874408333338,12.777778,35.0,22.115033241666666,21.19541901666668,177.51161082500005,161.59473701666667,11.723262524999997,10.855669249999998,29.501789099999996,29.919833108333325,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:52:00-08:00,23.333,21.11,21.395051366666667,12.777778,35.0,22.110699025000006,21.20037963333333,174.68713450833332,162.06605980833336,11.727824450000004,10.861962216666665,29.43362677499999,29.847563125,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:53:00-08:00,23.333,21.11,21.403515425,12.777778,35.0,22.109054608333338,21.201536191666666,177.90209121666666,162.26707852499996,11.733446741666663,10.867452649999999,29.363382324999993,29.775739266666655,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:54:00-08:00,23.333,21.11,21.40300486666667,12.777778,35.0,22.094910000000006,21.20027324166667,180.01253155833334,161.65283497500002,11.739354483333337,10.873169191666666,29.290393266666673,29.708036349999993,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:55:00-08:00,23.333,21.11,21.393994075000002,12.777778,35.0,22.071656800000007,21.199187141666666,181.2360578333332,162.06738779166668,11.743237041666667,10.878491416666668,29.21127026666666,29.62707445,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:56:00-08:00,23.333,21.11,21.399940475,12.777778,35.0,22.066184475,21.19644694999999,181.86496678333336,161.34877408333335,11.7457541,10.881751699999995,29.122289991666666,29.526969266666676,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:57:00-08:00,23.333,21.11,21.39440646666667,12.777778,35.0,22.06208543333333,21.200411983333332,178.81084570833335,163.02284135833332,11.751368341666668,10.886775633333336,29.039391500000004,29.444217291666675,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:58:00-08:00,23.333,21.11,21.393896491666673,12.777778,35.0,22.058435616666667,21.193552841666666,182.95018645833332,163.07925151666663,11.758987841666668,10.892467816666672,28.959353616666682,29.38120018333334,-0.028693328166245657,-0.8185335950132907,53.941878530153794
2020-02-13 11:59:00-08:00,23.333,21.11,21.40838824999999,12.777778,35.0,22.038286758333342,21.198209249999998,177.82622299166664,162.18954063333334,11.767550641666668,10.901312433333336,28.88243960833334,29.33552051666666,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:00:00-08:00,23.333,21.11,21.409213125,12.777778,35.0,22.040816999999997,21.196850183333332,181.66490715,162.3835214416667,11.773273933333332,10.909638866666665,28.80879345833334,29.276736641666677,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:01:00-08:00,23.333,21.11,21.409337750000006,12.777778,35.0,22.025385283333332,21.19623725833334,180.82684999166665,161.99039056666666,11.7779561,10.915375291666669,28.736108316666662,29.21307154166666,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:02:00-08:00,23.333,21.11,21.416725416666665,12.777778,35.0,22.01925888333333,21.194760366666667,187.0296269333333,161.28310893333338,11.782267141666667,10.920693675,28.661993241666657,29.14021665,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:03:00-08:00,23.333,21.11,21.43016986666667,12.777778,35.0,22.013783874999998,21.198621475,183.1012346333333,163.30443857499995,11.784188941666665,10.924493116666667,28.589713649999997,29.049805458333342,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:04:00-08:00,23.333,21.11,21.423567908333332,12.777778,35.0,22.00198884999999,21.19157923333334,184.5170261416666,161.7936406666667,11.786330099999999,10.927117608333333,28.515248966666668,28.96520859166667,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:05:00-08:00,23.333,21.11,21.418863099999992,12.777778,35.0,21.99703186666667,21.196268141666664,184.686247925,161.68245274166668,11.790207266666668,10.931375308333337,28.44729795833334,28.909801741666673,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:06:00-08:00,23.333,21.11,21.42716820833333,12.777778,35.0,21.992604033333336,21.19023908333333,180.85013629166667,160.91699802500003,11.794708241666665,10.937002666666666,28.383456216666666,28.870895741666672,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:07:00-08:00,23.333,21.11,21.42835080833333,12.777778,35.0,21.97658305833333,21.19294541666667,185.5694881,163.3835933583333,11.803721674999998,10.94493874166667,28.317890066666667,28.831443091666667,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:08:00-08:00,23.333,21.11,21.428701841666665,12.777778,35.0,21.972663333333326,21.200791066666675,179.6706999833333,161.9466057333333,11.810723091666663,10.951446158333331,28.243497566666665,28.756473841666665,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:09:00-08:00,23.333,21.11,21.439885841666673,12.777778,35.0,21.97323390833333,21.204290791666665,161.42581075,161.95957355833326,11.815524608333334,10.957077483333334,28.164097566666673,28.678558258333332,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:10:00-08:00,23.333,21.11,21.44047511666667,12.777778,35.0,21.96034754166667,21.201476283333328,180.54564732499998,161.1284101083333,11.816632725000002,10.960700533333332,28.079445566666667,28.601174566666668,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:11:00-08:00,23.333,21.11,21.438800199999996,12.777778,35.0,21.948468016666663,21.201897199999998,166.6906617333333,161.74730095833334,11.814575450000003,10.961649649999998,27.998192850000002,28.51228266666666,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:12:00-08:00,23.333,21.11,21.431365166666673,12.777778,35.0,21.94285820833334,21.20231879999999,179.7890580583333,163.05685016666666,11.812001291666663,10.960636733333331,27.91785810833333,28.43277499166667,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:13:00-08:00,23.333,21.11,21.437452483333338,12.777778,35.0,21.942653149999998,21.209356108333328,176.76810811666675,161.98413574166668,11.814368733333335,10.96266380833333,27.846579583333327,28.391818974999993,-0.03923815228493483,-0.8523713484709831,53.81147442979964
2020-02-13 12:14:00-08:00,23.333,21.11,21.432523000000007,12.777778,35.0,21.92935205833333,21.197785250000006,174.87058723333334,162.2647709833333,11.818835066666669,10.967084775,27.775157450000002,28.33884696666667,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:15:00-08:00,23.333,21.11,21.42841724166666,12.777778,35.0,21.92253301666666,21.195104349999998,164.28127049166662,162.71494720000004,11.824446125000001,10.97246215,27.707151833333327,28.284302941666663,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:16:00-08:00,23.333,21.11,21.432945500000002,12.777778,35.0,21.912086533333333,21.202956791666672,173.62722666666662,163.24264175000002,11.82215065,10.972175091666665,27.63077383333334,28.19087645,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:17:00-08:00,23.333,21.11,21.439359616666675,12.777778,35.0,21.917206874999994,21.20424926666668,169.8232278416666,161.71909340833338,11.814108666666673,10.966267533333335,27.54749061666667,28.07584906666667,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:18:00-08:00,23.333,21.11,21.432745674999996,12.777778,35.0,21.901381133333334,21.19801117500001,149.3571505666667,161.602687675,11.810211425,10.962693766666666,27.478311608333332,28.000837100000002,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:19:00-08:00,23.333,21.11,21.437998308333338,12.777778,35.0,21.900685158333335,21.203054233333333,165.24932595833332,162.22103239166665,11.811411941666666,10.96252536666667,27.39909884166667,27.93980056666667,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:20:00-08:00,23.333,21.11,21.439373774999993,12.777778,35.0,21.890315266666665,21.202931491666664,178.06908675833327,162.73245291666663,11.812019233333336,10.963409066666664,27.32378675833333,27.87812550833333,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:21:00-08:00,23.333,21.11,21.435101191666664,12.777778,35.0,21.880869575,21.198904158333335,188.41274887500003,162.06376761666672,11.807271908333336,10.960122091666666,27.246707308333328,27.79514524166666,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:22:00-08:00,23.333,21.11,21.450421875000007,12.777778,35.0,21.888308708333334,21.202725566666672,188.60200613333342,162.00137992499998,11.804417749999995,10.957457949999997,27.16581249166666,27.717526866666667,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:23:00-08:00,23.333,21.11,21.443006633333333,12.777778,35.0,21.875573333333328,21.199026749999998,180.95044569166672,161.8710359916667,11.803021925000003,10.95517051666667,27.081843233333327,27.641321791666666,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:24:00-08:00,23.333,21.11,21.442301400000005,12.777778,35.0,21.876880433333326,21.20205045833334,185.2333926,161.27281984166663,11.8056398,10.95675651666667,27.012404441666664,27.6053513,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:25:00-08:00,23.333,21.11,21.43464974166666,12.777778,35.0,21.862213341666674,21.191277316666667,189.04401955,162.04515074166665,11.807738333333333,10.95840048333333,26.948426875,27.55423613333334,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:26:00-08:00,23.333,21.11,21.437820833333337,12.777778,35.0,21.85532985833333,21.194905933333345,184.44519817500003,160.67952462499997,11.809505266666665,10.96052204166666,26.877938466666667,27.49777156666666,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:27:00-08:00,23.333,21.11,21.44800118333333,12.777778,35.0,21.85330112499999,21.199013116666666,183.34068738333332,162.42921778333337,11.810307191666665,10.961668833333334,26.80286883333333,27.429132433333333,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:28:00-08:00,23.333,21.11,21.446468791666664,12.777778,35.0,21.846685025000006,21.19969856666667,183.24347516666668,161.76531665000005,11.81173088333333,10.962631750000002,26.733560516666664,27.372998041666662,-0.042911393186774054,-0.8405908254260052,53.83394801194278
2020-02-13 12:29:00-08:00,23.333,21.11,21.434890024999998,12.777778,35.0,21.838518466666663,21.20178435833333,153.51121719999998,161.66940715833334,11.812017308333335,10.963456050000003,26.6720894,27.309544575000004,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:30:00-08:00,23.333,21.11,21.43663718333334,12.777778,35.0,21.82943639166666,21.2100446,156.945705475,162.9305748583334,11.812068741666668,10.965088125,26.601668474999997,27.24459259166666,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:31:00-08:00,23.333,21.11,21.443860816666664,12.777778,35.0,21.829220416666665,21.206079908333333,165.9401205833334,161.50561720833338,11.812659275000003,10.968117858333333,26.527877558333344,27.193630483333326,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:32:00-08:00,23.333,21.11,21.440419966666663,12.777778,35.0,21.82576778333334,21.19790459999999,181.7572465916667,162.48617593333339,11.814222966666668,10.971355683333332,26.448404533333324,27.14246398333334,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:33:00-08:00,23.333,21.11,21.443423600000003,12.777778,35.0,21.824332241666674,21.205343241666657,178.3941877833333,161.43748068333332,11.816822766666663,10.976808283333334,26.373040108333328,27.09021910833333,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:34:00-08:00,23.333,21.11,21.438591241666664,12.777778,35.0,21.814634549999994,21.200251591666664,155.89898211666667,162.308337525,11.815053916666669,10.978698408333326,26.30238478333333,27.015237041666655,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:35:00-08:00,23.333,21.11,21.441982850000002,12.777778,35.0,21.815098241666668,21.20392678333333,172.1617704666666,162.05287231666668,11.812394941666662,10.978236525000002,26.233049591666656,26.941327366666656,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:36:00-08:00,23.333,21.11,21.43231853333333,12.777778,35.0,21.801522033333345,21.203774808333346,181.10570894999995,161.58218549166665,11.815708616666667,10.980802991666662,26.168446908333333,26.899395899999995,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:37:00-08:00,23.333,21.11,21.44013075833333,12.777778,35.0,21.793803599999997,21.200222199999995,170.53702431666665,162.14321081666665,11.818772416666665,10.984503508333338,26.10739911666666,26.850900741666674,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:38:00-08:00,23.333,21.11,21.450169758333338,12.777778,35.0,21.80012844166667,21.202840433333332,163.55716935833337,161.32542992500007,11.823465866666668,10.987558866666662,26.04159961666667,26.805826066666658,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:39:00-08:00,23.333,21.11,21.441937933333335,12.777778,35.0,21.79038439166667,21.199008774999992,168.39868375,162.13781698333332,11.822844741666668,10.986362575000003,25.971169591666662,26.741744824999994,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:40:00-08:00,23.333,21.11,21.441087649999997,12.777778,35.0,21.772287058333333,21.198904708333334,170.4451725916666,162.51210162499999,11.823528266666665,10.986401608333328,25.90257456666667,26.680635558333336,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:41:00-08:00,23.333,21.11,21.43525403333333,12.777778,35.0,21.778764975000012,21.201652266666667,182.8600012083333,161.82151298333332,11.827946516666664,10.989363849999998,25.83618361666667,26.629873775000007,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:42:00-08:00,23.333,21.11,21.43502904166667,12.777778,35.0,21.768969400000003,21.20206441666667,173.80138444166678,161.88004739166666,11.83370649166667,10.994000425,25.780171658333337,26.60357485833334,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:43:00-08:00,23.333,21.11,21.441809591666672,12.777778,35.0,21.774640716666664,21.197677050000003,181.87139344166664,162.34567704166668,11.83665874166667,10.997019708333333,25.71522880833333,26.56530339166667,-0.052340654717489186,-0.8005075726002169,53.83608780268229
2020-02-13 12:44:00-08:00,23.333,21.11,21.434918675000002,12.777778,35.0,21.76302125000001,21.20642886666667,171.2949008416666,162.47110583333327,11.838372574999998,10.99962738333333,25.64978148333334,26.51108255833334,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:45:00-08:00,23.333,21.11,21.439352883333324,12.777778,35.0,21.75936330833334,21.193509675000005,176.62214535000004,162.63019535,11.83944859166667,11.003020941666668,25.589064858333337,26.467264425,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:46:00-08:00,23.333,21.11,21.45009251666666,12.777778,35.0,21.74937165,21.198443633333344,164.79995036666668,160.96270056666665,11.842008591666671,11.007574566666667,25.53450444166667,26.428942416666658,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:47:00-08:00,23.333,21.11,21.44212325000001,12.777778,35.0,21.754946983333333,21.207051091666678,171.33085040000003,161.2096033833333,11.841203416666664,11.008546516666664,25.470582108333335,26.370570958333328,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:48:00-08:00,23.333,21.11,21.44513588333334,12.777778,35.0,21.749686966666665,21.201316299999995,166.39366517499997,161.6229015,11.843628249999998,11.010411150000001,25.407083066666676,26.325043166666667,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:49:00-08:00,23.333,21.11,21.432850966666663,12.777778,35.0,21.736354958333337,21.20078089166667,173.79722482499992,162.2738041916667,11.845292683333335,11.012482741666668,25.344496600000003,26.280192591666662,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:50:00-08:00,23.333,21.11,21.441650991666666,12.777778,35.0,21.74313416666667,21.198760733333327,171.77674500833336,161.5751619333333,11.84552879166667,11.014246216666669,25.28624082499999,26.222724350000007,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:51:00-08:00,23.333,21.11,21.42919953333333,12.777778,35.0,21.735020733333332,21.203271025000003,178.97711755833333,161.45169053333333,11.844058633333328,11.014140450000003,25.2210885,26.16251156666666,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:52:00-08:00,23.333,21.11,21.431749841666665,12.777778,35.0,21.730544266666662,21.1972029,173.14084881666665,161.81244411666668,11.841889500000002,11.013993666666664,25.164502425000006,26.112557133333336,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:53:00-08:00,23.333,21.11,21.428892458333333,12.777778,35.0,21.730780983333336,21.200423666666666,178.07536641666667,162.19909179166672,11.841226299999997,11.014182216666665,25.10823325000001,26.066623233333335,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:54:00-08:00,23.333,21.11,21.435397649999995,12.777778,35.0,21.72102751666667,21.19325573333333,182.8675254666667,161.9532004,11.841971758333331,11.015383175,25.04860446666667,26.02353864166667,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:55:00-08:00,23.333,21.11,21.430933641666662,12.777778,35.0,21.717064358333324,21.19554205833333,186.66564385833342,161.163547875,11.844107833333338,11.018076158333335,24.993470649999995,25.99117004166667,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:56:00-08:00,23.333,21.11,21.438103691666672,12.777778,35.0,21.716177266666666,21.192815808333332,186.95148600833335,160.758030425,11.845998816666668,11.020342874999999,24.941085891666667,25.942292025000008,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:57:00-08:00,23.333,21.11,21.436103966666664,12.777778,35.0,21.717118850000002,21.191526483333327,187.42694679166667,162.66293549166667,11.847674333333336,11.022656224999999,24.89086541666667,25.905424516666677,-0.0635939565191582,-0.7899416776130075,53.98999428432022
2020-02-13 12:58:00-08:00,23.333,21.11,21.435220749999996,12.777778,35.0,21.70731815833333,21.188753000000002,185.40785027500002,162.84680086666668,11.848785791666671,11.024605375000002,24.84675935,25.873885316666666,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 12:59:00-08:00,23.333,21.11,21.430280524999993,12.777778,35.0,21.7003623,21.19782068333333,183.78440359166672,161.62596479166666,11.847066366666667,11.027062891666665,24.80056485833334,25.83208829166666,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:00:00-08:00,23.333,21.11,21.42199359999999,12.777778,35.0,21.696982416666664,21.192113008333333,188.3812116166667,160.89242220833324,11.84744966666666,11.027013400000007,24.748260224999992,25.78527243333333,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:01:00-08:00,23.333,21.11,21.419890558333336,12.777778,35.0,21.694735174999995,21.190014233333333,168.77687613333333,161.67905710833332,11.8456754,11.025225733333333,24.692117616666668,25.725757058333333,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:02:00-08:00,23.333,21.11,21.420140866666664,12.777778,35.0,21.697718575000007,21.194362266666666,167.67581492500003,160.47200663333334,11.840124533333332,11.022620258333328,24.632455274999995,25.656555825000012,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:03:00-08:00,23.333,21.11,21.424863066666667,12.777778,35.0,21.695069091666667,21.200075608333343,180.40926523333326,162.35619833333334,11.842669274999999,11.024586091666668,24.576151483333337,25.624196483333332,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:04:00-08:00,23.333,21.11,21.41830094166667,12.777778,35.0,21.69690867500001,21.19186559166667,184.21755196666666,161.71045287500002,11.846046416666667,11.027968158333332,24.521816175,25.60179388333334,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:05:00-08:00,23.333,21.11,21.424959874999995,12.777778,35.0,21.68377063333333,21.193355300000004,179.38582606666665,161.4828521333333,11.846359391666669,11.02845205,24.465061375000005,25.55897268333334,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:06:00-08:00,23.333,21.11,21.424337475,12.777778,35.0,21.678286791666665,21.192781400000005,185.83609971666667,161.5804182166667,11.847073391666664,11.028945816666663,24.40905796666668,25.52515435,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:07:00-08:00,23.333,21.11,21.424369325,12.777778,35.0,21.676298375000005,21.198517741666663,186.5717371333333,160.74086935,11.846966250000003,11.029684375,24.355611541666665,25.499159600000006,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:08:00-08:00,23.333,21.11,21.424007541666676,12.777778,35.0,21.68030196666667,21.19365763333334,183.4684019666667,162.0841172833333,11.846737908333331,11.031569983333334,24.299889374999996,25.457139716666674,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:09:00-08:00,23.333,21.11,21.41093959166667,12.777778,35.0,21.66863414166667,21.192640349999998,176.8895113666667,162.41168861666668,11.846190708333333,11.031209541666668,24.24682255833333,25.40738118333333,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:10:00-08:00,23.333,21.11,21.413622183333338,12.777778,35.0,21.66305231666666,21.188503608333335,188.7470640583333,161.57974765833328,11.843259825000002,11.029916383333337,24.190106041666663,25.35198556666666,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:11:00-08:00,23.333,21.11,21.407089824999996,12.777778,35.0,21.662675108333318,21.191941308333337,183.25058808333335,162.02227617499997,11.83968541666667,11.027295591666666,24.142828275,25.299208999999998,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:12:00-08:00,23.333,21.11,21.41570805,12.777778,35.0,21.661585283333338,21.18734331666666,181.62893220833337,161.89990785833322,11.836834616666664,11.026100566666665,24.089370624999997,25.258718099999996,-0.07255262362677868,-0.7724194772408598,53.82222698579903
2020-02-13 13:13:00-08:00,23.333,21.11,21.412702216666663,12.777778,35.0,21.657311791666675,21.181640641666668,182.43857914166665,161.71889118333334,11.831823908333332,11.024033008333333,24.029384783333334,25.20217695,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:14:00-08:00,23.333,21.11,21.418346600000007,12.777778,35.0,21.659540149999998,21.19465205,184.49778821666666,160.7840682416667,11.825889316666665,11.018646316666668,23.970811233333333,25.137136241666663,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:15:00-08:00,23.333,21.11,21.409025524999997,12.777778,35.0,21.658688816666672,21.188010283333334,174.93347160833326,161.13544722500004,11.819706341666667,11.01329433333333,23.910781558333333,25.076485366666663,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:16:00-08:00,23.333,21.11,21.407992933333336,12.777778,35.0,21.66103766666667,21.189867433333326,174.56726664166666,161.36333641666664,11.816328849999998,11.009843116666667,23.850985016666673,25.028907733333345,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:17:00-08:00,23.333,21.11,21.403371925000002,12.777778,35.0,21.647035149999997,21.18844599166666,177.0858731583333,160.94812698333334,11.81370026666667,11.008036233333335,23.787308633333332,24.984744033333342,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:18:00-08:00,23.333,21.11,21.40386474999999,12.777778,35.0,21.638617525000004,21.18922981666667,182.3912795583333,161.57331211666664,11.811291358333333,11.00564734166667,23.720250866666674,24.942240491666666,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:19:00-08:00,23.333,21.11,21.403595424999995,12.777778,35.0,21.64421770833333,21.190068125000003,183.7829454,161.932432975,11.813736766666665,11.005858591666668,23.657703316666655,24.917482408333335,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:20:00-08:00,23.333,21.11,21.408234766666673,12.777778,35.0,21.646323466666672,21.183351375000004,176.87792736666668,162.58689908333338,11.815846558333332,11.007047591666668,23.603929216666675,24.895918875000003,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:21:00-08:00,23.333,21.11,21.40513470833334,12.777778,35.0,21.624378716666673,21.18386213333333,172.08064094166664,161.96060205,11.817690658333333,11.009996308333337,23.560955050000004,24.875899016666672,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:22:00-08:00,23.333,21.11,21.41049795833334,12.777778,35.0,21.632287599999994,21.198286691666667,164.77997357500004,162.5207324916666,11.811707400000001,11.009851733333333,23.512710041666672,24.831382400000003,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:23:00-08:00,23.333,21.11,21.401571783333324,12.777778,35.0,21.621354966666654,21.180914966666663,178.34439937499994,161.83544085833338,11.800406983333334,11.001550191666663,23.454807591666672,24.759700674999998,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:24:00-08:00,23.333,21.11,21.40230675833333,12.777778,35.0,21.62555380833334,21.18438484166667,167.13174066666667,160.78181456666664,11.793691433333333,10.993648100000001,23.40384416666666,24.712211408333335,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:25:00-08:00,23.333,21.11,21.396781558333334,12.777778,35.0,21.631983716666664,21.18642306666666,171.35693284166663,161.0510285833333,11.78983494166667,10.989946583333332,23.350883533333345,24.68078638333334,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:26:00-08:00,23.333,21.11,21.391756616666665,12.777778,35.0,21.61294036666667,21.17733440833333,178.657924,161.04073272499997,11.78814893333333,10.988393,23.303008625000015,24.649626683333327,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:27:00-08:00,23.333,21.11,21.391925399999998,12.777778,35.0,21.624578141666674,21.185349883333338,157.01770200833337,161.13842842500006,11.781698850000001,10.9823275,23.243251941666667,24.589673100000006,-0.08031481479905513,-0.7739610889287891,53.8354805257166
2020-02-13 13:28:00-08:00,23.333,21.11,21.394657016666667,12.777778,35.0,21.61863495833334,21.186836716666665,172.9918138333333,161.81447885833327,11.775104875000002,10.976681908333331,23.18517803333333,24.53651469166666,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:29:00-08:00,23.333,21.11,21.39305350833333,12.777778,35.0,21.613255850000005,21.18971731666667,170.89174299166663,161.43744688333334,11.771165533333335,10.9721276,23.13779251666666,24.500344683333342,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:30:00-08:00,23.333,21.11,21.386620049999994,12.777778,35.0,21.611709775,21.183362383333325,180.56351692499996,161.6774428750001,11.769009300000004,10.970151441666667,23.09089943333333,24.47048904166667,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:31:00-08:00,23.333,21.11,21.39464488333333,12.777778,35.0,21.612610508333326,21.172231191666672,188.63676529166665,160.9662717916666,11.766906100000002,10.968693958333334,23.04750780833333,24.438075674999997,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:32:00-08:00,23.333,21.11,21.386590808333338,12.777778,35.0,21.609724874999998,21.170343466666665,194.30398709166667,159.89533373333333,11.763447341666668,10.965061399999998,22.997437258333342,24.393523875000007,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:33:00-08:00,23.333,21.11,21.38874146666667,12.777778,35.0,21.60373584166667,21.166865075,179.46220225833343,162.39839960833334,11.760965866666664,10.962312941666664,22.945873974999998,24.358439033333322,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:34:00-08:00,23.333,21.11,21.386777900000006,12.777778,35.0,21.59860105833333,21.177600549999998,186.95820476666674,161.03898583333336,11.760614191666665,10.962232566666673,22.90217826666667,24.332042833333336,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:35:00-08:00,23.333,21.11,21.392522566666663,12.777778,35.0,21.600052866666665,21.16659875,182.06508399999998,160.9148492166667,11.761660233333332,10.963128475,22.858507241666665,24.31396109166667,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:36:00-08:00,23.333,21.11,21.390718050000007,12.777778,35.0,21.603463650000002,21.177677216666662,179.9576017916666,161.92145205833336,11.75971330833333,10.962486016666663,22.819676783333332,24.286502558333325,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:37:00-08:00,23.333,21.11,21.379305733333343,12.777778,35.0,21.589497633333334,21.167500158333336,185.15429701666665,161.08050526666665,11.761981399999996,10.964035941666664,22.78188657499999,24.274978816666668,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:38:00-08:00,23.333,21.11,21.367105391666662,12.777778,35.0,21.592135741666667,21.167114258333335,187.03034249166663,161.94276865,11.760441891666662,10.964638458333337,22.743023716666656,24.246665241666665,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:39:00-08:00,23.333,21.11,21.378238324999995,12.777778,35.0,21.59188014166667,21.166240349999995,175.2405067666667,161.04575835833342,11.756296399999998,10.963279025,22.696101175,24.19307580000001,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:40:00-08:00,23.333,21.11,21.376452791666672,12.777778,35.0,21.597456583333337,21.16510710833334,150.0428412,162.18905259166667,11.755166799999996,10.9620909,22.643874324999995,24.153386049999995,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:41:00-08:00,23.333,21.11,21.369630750000006,12.777778,35.0,21.590264550000004,21.17222903333333,164.40786144999998,162.64394859166663,11.754292433333337,10.962030841666664,22.58632069999999,24.118976683333326,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:42:00-08:00,23.333,21.11,21.363766625,12.777778,35.0,21.58303529166667,21.16850888333334,179.72489414166665,161.22184350833334,11.756013266666665,10.963745100000006,22.539826733333335,24.104282933333327,-0.09332426999867155,-0.7617112810874994,54.014432508358276
2020-02-13 13:43:00-08:00,23.333,21.11,21.372323849999997,12.777778,35.0,21.585695900000005,21.166516491666673,157.30798123333335,161.87095133333338,11.758374674999999,10.965795458333334,22.497497608333333,24.08506245,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:44:00-08:00,23.333,21.11,21.3705248,12.777778,35.0,21.58389720833334,21.158011933333334,176.72558088333335,161.68988660833332,11.754127325000002,10.962591208333334,22.448816700000005,24.037705541666664,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:45:00-08:00,23.333,21.11,21.369899799999995,12.777778,35.0,21.57874164166666,21.166943174999997,163.04595467500002,163.6898041083333,11.753308800000005,10.960811541666665,22.402828316666664,24.00542924166667,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:46:00-08:00,23.333,21.11,21.368902158333338,12.777778,35.0,21.569057525000005,21.165888025,168.87249216666666,162.85971323333337,11.752888916666668,10.95711758333333,22.35403269166666,23.956258050000006,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:47:00-08:00,23.333,21.11,21.3708349,12.777778,35.0,21.56647738333334,21.158455033333333,166.50363964166667,163.0605815583332,11.752613241666669,10.95552758333333,22.303997116666665,23.91217805833334,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:48:00-08:00,23.333,21.11,21.364877449999998,12.777778,35.0,21.57232010833333,21.15918433333334,182.65576021666666,161.03680003333335,11.754533275,10.956376641666667,22.260839558333338,23.881729433333337,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:49:00-08:00,23.333,21.11,21.372126833333336,12.777778,35.0,21.56809559999999,21.159854675000002,181.3894276333334,160.99372628333327,11.754865708333334,10.958053758333334,22.221313733333332,23.85409882500001,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:50:00-08:00,23.333,21.11,21.364207058333328,12.777778,35.0,21.567759916666667,21.152852300000003,134.40839620833333,161.9152898333333,11.755147550000002,10.959719583333333,22.181589883333334,23.822450925000002,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:51:00-08:00,23.333,21.11,21.36316856666666,12.777778,35.0,21.56460639166666,21.163670933333336,174.9170387,160.24082351666667,11.749758349999999,10.957760950000003,22.132956175000007,23.768410425,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:52:00-08:00,23.333,21.11,21.355774925000002,12.777778,35.0,21.56202431666667,21.151534691666665,159.1288021666667,162.4124648916667,11.745514458333336,10.954660683333332,22.080910324999998,23.720255658333347,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:53:00-08:00,23.333,21.11,21.358510266666663,12.777778,35.0,21.55906244166666,21.15201939166666,176.56055076666672,162.27945645833333,11.742588341666668,10.950641500000001,22.036847775,23.678156566666654,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:54:00-08:00,23.333,21.11,21.355459608333334,12.777778,35.0,21.5630443,21.153647908333326,175.1152152,160.7590848916667,11.741257466666667,10.948862591666662,21.99510028333333,23.644699408333327,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:55:00-08:00,23.333,21.11,21.355864824999994,12.777778,35.0,21.552672400000006,21.152030066666665,181.78615245833328,161.66749144999997,11.741859866666664,10.949037299999997,21.957580316666675,23.621253475,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:56:00-08:00,23.333,21.11,21.35847075,12.777778,35.0,21.547283125,21.15025118333333,172.93812905833337,161.3818000666667,11.743359483333332,10.950183000000003,21.915303408333322,23.598101699999997,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:57:00-08:00,23.333,21.11,21.349681641666656,12.777778,35.0,21.545799583333327,21.152546016666673,170.88261490000002,162.93240906666662,11.746524725000006,10.952813866666665,21.87852445833333,23.582792091666665,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:58:00-08:00,23.333,21.11,21.362121200000008,12.777778,35.0,21.545373700000006,21.147656774999998,174.90607390000005,161.5096610583333,11.748397799999994,10.955202016666668,21.839539891666668,23.55722774166666,-0.10693297009449089,-0.7530396050686299,53.94145330400354
2020-02-13 13:59:00-08:00,23.333,21.11,21.364859350000003,12.777778,35.0,21.55151279166667,21.143239625000003,180.02966649999996,161.39794171666662,11.750501250000001,10.957561183333334,21.80061127500001,23.52548636666666,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:00:00-08:00,23.333,21.11,21.36900763333333,12.777778,35.0,21.54329093333333,21.15608679166667,168.18888129166663,161.3081587416667,11.749964683333332,10.957460641666668,21.763576849999996,23.48378345,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:01:00-08:00,23.333,21.11,21.377274025000006,12.777778,35.0,21.541585525000002,21.16248159999999,144.98861461666667,161.10297146666665,11.747586491666668,10.95646740833333,21.722361908333344,23.432682441666664,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:02:00-08:00,23.333,21.11,21.371718683333334,12.777778,35.0,21.534369291666668,21.157157491666656,163.09700787499997,161.54427051666664,11.747171075000004,10.956593233333338,21.67855574166667,23.386631183333325,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:03:00-08:00,23.333,21.11,21.384257625,12.777778,35.0,21.537592616666668,21.163644283333333,179.4420364833333,161.6439463583334,11.750577983333333,10.959197466666664,21.638756791666676,23.361880475000007,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:04:00-08:00,23.333,21.11,21.39249343333334,12.777778,35.0,21.535259641666663,21.171039166666674,176.77048313333336,161.64328706666663,11.753027825000002,10.961301008333333,21.604772608333334,23.325716233333345,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:05:00-08:00,23.333,21.11,21.393222066666674,12.777778,35.0,21.533087433333325,21.17263729166666,182.9193944333333,161.3062804833333,11.75774406666667,10.965365416666668,21.576199875000004,23.304412833333327,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:06:00-08:00,23.333,21.11,21.396468558333325,12.777778,35.0,21.532495300000004,21.167358058333328,186.10523713333333,160.606789625,11.76211371666667,10.970215124999998,21.551432125,23.28542739166667,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:07:00-08:00,23.333,21.11,21.400249100000007,12.777778,35.0,21.527659075,21.172620666666663,171.24018375000003,161.04218759166673,11.767826083333329,10.976353933333336,21.523528058333337,23.264453474999993,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:08:00-08:00,23.333,21.11,21.41100747500001,12.777778,35.0,21.519509133333322,21.174509316666672,175.07492474166665,161.79427410833333,11.776192033333334,10.984513,21.491620224999995,23.25483232500001,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:09:00-08:00,23.333,21.11,21.424257525000005,12.777778,35.0,21.52354991666667,21.187227200000002,185.36696288333334,161.62457234166672,11.785734508333338,10.993435441666662,21.461197824999996,23.23820960833334,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:10:00-08:00,23.333,21.11,21.428192349999996,12.777778,35.0,21.527191041666658,21.18953325,181.9828323583333,161.26397313333337,11.793393016666668,11.0026059,21.433364908333324,23.218087691666664,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:11:00-08:00,23.333,21.11,21.43807271666667,12.777778,35.0,21.513424591666663,21.19324144166666,169.34956007499994,162.08527270833335,11.799939816666665,11.008861166666664,21.403645608333324,23.186614616666667,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:12:00-08:00,23.333,21.11,21.438806424999996,12.777778,35.0,21.518412008333332,21.201936050000004,171.1571511916667,161.53342235,11.805717666666661,11.015920275000003,21.373002858333333,23.16330290833333,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:13:00-08:00,23.333,21.11,21.45895528333333,12.777778,35.0,21.520857375,21.19777751666667,178.11670141666664,159.83177397499998,11.808466341666668,11.01969809166667,21.340306483333332,23.135046008333337,-0.11701508242524267,-0.7480897642360879,53.74999251333868
2020-02-13 14:14:00-08:00,23.333,21.11,21.464330791666665,12.777778,35.0,21.512597016666664,21.214337108333332,176.18470620833332,162.37959824999996,11.809901825,11.021353283333335,21.3083361,23.104199550000008,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:15:00-08:00,23.333,21.11,21.46069771666667,12.777778,35.0,21.517193375,21.216808200000003,173.03141006666664,161.01215726666666,11.810389141666663,11.022532525,21.27933916666667,23.068241283333336,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:16:00-08:00,23.333,21.11,21.476216108333332,12.777778,35.0,21.516352033333344,21.219549400000002,173.1655552916667,161.19979879166672,11.8113887,11.02357456666667,21.250575958333332,23.02973869166667,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:17:00-08:00,23.333,21.11,21.47707180833333,12.777778,35.0,21.509911483333333,21.226834066666658,178.9517491916667,161.73213256666668,11.812620200000001,11.02511915833333,21.218215300000004,22.99053585,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:18:00-08:00,23.333,21.11,21.473542391666662,12.777778,35.0,21.508897108333326,21.21863321666667,185.06349435000004,162.02106421666673,11.815126149999996,11.029240333333336,21.187717091666666,22.955603583333342,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:19:00-08:00,23.333,21.11,21.477290216666667,12.777778,35.0,21.518280624999996,21.221865758333333,181.24085120833328,161.55993776666665,11.820806849999999,11.034190641666665,21.157003283333328,22.937423933333335,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:20:00-08:00,23.333,21.11,21.474397391666674,12.777778,35.0,21.507052874999992,21.219646774999994,183.46004639999995,161.610788875,11.829594191666667,11.040660483333335,21.127378658333335,22.925473116666673,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:21:00-08:00,23.333,21.11,21.47582455833334,12.777778,35.0,21.50360629999999,21.223435116666668,184.88812955,160.28760001666666,11.832058708333335,11.044060658333333,21.095808541666663,22.888447574999997,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:22:00-08:00,23.333,21.11,21.474146216666664,12.777778,35.0,21.510671624999997,21.214828958333328,183.04382809999996,162.410857675,11.832251325000003,11.044761241666667,21.063479800000003,22.847234383333326,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:23:00-08:00,23.333,21.11,21.469987641666666,12.777778,35.0,21.49425617499999,21.220735041666668,156.66033011666664,160.8186242416667,11.831757258333331,11.046250583333336,21.031845591666674,22.807468441666664,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:24:00-08:00,23.333,21.11,21.46911525,12.777778,35.0,21.500009541666667,21.222185258333322,172.0360188750001,162.66643539166668,11.830039199999998,11.046551841666663,20.997307616666657,22.765659091666667,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:25:00-08:00,23.333,21.11,21.474631283333338,12.777778,35.0,21.504191616666663,21.22074537500001,176.61433335000004,160.99250106666662,11.831771941666668,11.048646124999998,20.96113119166667,22.742599149999993,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:26:00-08:00,23.333,21.11,21.464967916666673,12.777778,35.0,21.505633950000007,21.215371925000003,181.9109899,160.41746802499995,11.833899008333333,11.050640675000002,20.93534379166667,22.715863174999996,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:27:00-08:00,23.333,21.11,21.473986683333333,12.777778,35.0,21.496368916666665,21.210542983333326,181.61116449166673,161.06163802500004,11.836614091666666,11.054616325000001,20.913233866666662,22.706346524999983,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:28:00-08:00,23.333,21.11,21.469187166666664,12.777778,35.0,21.490776416666673,21.203870316666666,175.13625816666672,161.87710878333334,11.844593125000001,11.063302208333331,20.888684733333335,22.70897628333333,-0.12076265922529461,-0.7465582514971434,53.94922817316645
2020-02-13 14:29:00-08:00,23.333,21.11,21.45618222500001,12.777778,35.0,21.492979175000002,21.20037514166667,180.1108368,160.9508727833333,11.851037675000004,11.072433933333336,20.862914116666666,22.70020295833333,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:30:00-08:00,23.333,21.11,21.460320125,12.777778,35.0,21.498049316666673,21.20743994166667,177.92342300833337,161.16770197499997,11.855316624999999,11.078850416666665,20.841450708333333,22.683668933333333,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:31:00-08:00,23.333,21.11,21.450587908333336,12.777778,35.0,21.493004775000006,21.205352408333336,180.45654691666672,162.20547399166665,11.859193258333338,11.084016708333333,20.818898283333333,22.65643063333333,-0.1329719443155394,-0.7411558215727215,53.93073019022285
