time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 14:32:00-08:00,23.333,21.11,21.461665725,12.777778,35.0,21.498071666666664,21.20843178333333,176.15306687500006,160.436572775,11.86175820833333,11.087656949999998,20.79351202499999,22.621546449999993,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:33:00-08:00,23.333,21.11,21.452557983333335,12.777778,35.0,21.48852625833333,21.19551683333334,177.24558401666667,161.753313475,11.863221225000002,11.08987166666667,20.76789626666666,22.581080091666674,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:34:00-08:00,23.333,21.11,21.447299391666668,12.777778,35.0,21.493357341666663,21.1942142,179.1378206916667,160.4505464416667,11.86280783333333,11.09027996666667,20.743934341666662,22.540899041666666,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:35:00-08:00,23.333,21.11,21.447013425,12.777778,35.0,21.486762016666667,21.187080450000007,174.43150777500003,161.59727428333332,11.867322925000002,11.093473550000004,20.717885000000013,22.527968791666673,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:36:00-08:00,23.333,21.11,21.44790165833334,12.777778,35.0,21.494340058333332,21.188397599999995,180.55729388333336,160.7835462666666,11.874222774999998,11.100094883333334,20.69246726666666,22.520915283333338,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:37:00-08:00,23.333,21.11,21.443034875000002,12.777778,35.0,21.492407116666662,21.189884425000002,168.49430236666663,162.11806688333334,11.876159450000005,11.103458850000003,20.66036395833333,22.48640863333334,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:38:00-08:00,23.333,21.11,21.45210873333334,12.777778,35.0,21.492399099999997,21.187618999999994,172.64832474999997,161.4889014,11.874144208333338,11.102891683333336,20.630977750000003,22.440072166666667,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:39:00-08:00,23.333,21.11,21.44513695,12.777778,35.0,21.489970391666667,21.187529874999992,170.71616802500006,161.98367769166666,11.872588516666664,11.102143066666667,20.599029224999995,22.39924474166667,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:40:00-08:00,23.333,21.11,21.441816008333337,12.777778,35.0,21.485979241666673,21.18918378333333,179.62520005833332,162.10367484999998,11.874050633333333,11.10205908333333,20.564328883333342,22.362412008333326,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:41:00-08:00,23.333,21.11,21.444463416666668,12.777778,35.0,21.48115781666666,21.181144425,160.8066464,162.8619535249999,11.876968983333333,11.10348665,20.531620850000007,22.335189975,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:42:00-08:00,23.333,21.11,21.432905849999997,12.777778,35.0,21.488022258333334,21.179591850000005,165.2847369166667,161.27978435833336,11.876907758333335,11.103624725000005,20.489804483333334,22.297623725,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:43:00-08:00,23.333,21.11,21.43406299166667,12.777778,35.0,21.483925558333347,21.179818891666663,175.54559760833328,160.38714637500001,11.872268275000001,11.101780041666666,20.447192583333333,22.253169458333332,-0.1329719443155394,-0.7411558215727215,53.93073019022285
2020-02-13 14:44:00-08:00,23.333,21.11,21.44298434166667,12.777778,35.0,21.476756108333316,21.168747741666664,178.14449171666652,161.65904521666667,11.869147858333333,11.101302808333335,20.408136058333337,22.217106250000004,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:45:00-08:00,23.333,21.11,21.44179798333333,12.777778,35.0,21.48284385833334,21.177972749999995,179.30766381666666,161.3901998583333,11.870246174999997,11.104015725000004,20.38019181666667,22.20500440833333,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:46:00-08:00,23.333,21.11,21.440876850000002,12.777778,35.0,21.480807391666676,21.176599975000002,176.0878750666667,159.41029915,11.87145809166666,11.106781716666667,20.35702729166667,22.193201408333334,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:47:00-08:00,23.333,21.11,21.44528308333333,12.777778,35.0,21.473589800000003,21.173609650000007,181.85077243333325,159.65501315833336,11.871021191666665,11.10653699166667,20.335391116666667,22.159254441666658,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:48:00-08:00,23.333,21.11,21.427723825,12.777778,35.0,21.477826425000007,21.163849008333337,182.05043421666662,160.5091729916667,11.876937391666665,11.111309608333332,20.3123228,22.14699761666666,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:49:00-08:00,23.333,21.11,21.426950900000005,12.777778,35.0,21.474907158333334,21.170737916666663,181.69445893333335,160.16483524166674,11.883733275000003,11.11699251666667,20.282237491666663,22.128579124999998,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:50:00-08:00,23.333,21.11,21.423445316666665,12.777778,35.0,21.47848664166666,21.170784650000005,185.491768925,160.5910757833334,11.884566716666665,11.120230825,20.256483766666666,22.095253050000007,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:51:00-08:00,23.333,21.11,21.43037706666667,12.777778,35.0,21.47581861666667,21.17708997500001,182.1073140666667,161.1268245750001,11.882060508333332,11.121088149999997,20.231312633333335,22.049177224999994,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:52:00-08:00,23.333,21.11,21.43030103333334,12.777778,35.0,21.473936125,21.167672099999994,167.77747510833342,160.65717531666667,11.882972283333334,11.122124774999996,20.202883199999995,22.00953759999999,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:53:00-08:00,23.333,21.11,21.40995175,12.777778,35.0,21.46232569166667,21.163126158333334,181.11380173333336,161.84167516666668,11.883956841666672,11.123416483333333,20.173349175,21.97177233333333,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:54:00-08:00,23.333,21.11,21.4188563,12.777778,35.0,21.464696174999997,21.165364258333334,169.93496106666666,161.00597983333338,11.885729133333331,11.124955683333333,20.14032866666667,21.94891051666666,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:55:00-08:00,23.333,21.11,21.42046385833333,12.777778,35.0,21.463931208333335,21.165060233333342,178.59760625833334,159.91928151666667,11.883420658333339,11.125534224999997,20.11031404166666,21.917595175,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:56:00-08:00,23.333,21.11,21.417844233333337,12.777778,35.0,21.46259276666667,21.166575608333336,181.6077719583333,160.83271859166672,11.88119398333333,11.126093599999997,20.079354574999993,21.893349166666667,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:57:00-08:00,23.333,21.11,21.412602275000005,12.777778,35.0,21.457734408333337,21.169720225,172.91943499166666,160.85818794166664,11.882219566666668,11.127803233333331,20.048730258333332,21.87286915,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:58:00-08:00,23.333,21.11,21.408480025000006,12.777778,35.0,21.458670283333333,21.1555685,179.09779265833336,160.57858901666665,11.884083266666666,11.130747350000002,20.01772981666666,21.85381039166667,-0.13231980395428544,-0.7184086848432659,53.97414758009133
2020-02-13 14:59:00-08:00,23.333,21.11,21.413942099999996,12.777778,35.0,21.459173108333328,21.155603475,178.43964295833334,160.92231224999995,11.883634024999997,11.132218116666666,19.991473691666666,21.824577783333332,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:00:00-08:00,23.333,21.11,21.4137368,12.777778,35.0,21.474386658333337,21.150175058333332,180.36205866666666,161.5697008833333,11.884736550000001,11.132959466666666,19.963553333333323,21.800631466666662,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:01:00-08:00,23.333,21.11,21.40953469166666,12.777778,35.0,21.462233041666668,21.15823366666666,174.23247043333336,160.82580959999993,11.885803583333336,11.141918525,19.945762516666665,21.77813915833334,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:02:00-08:00,23.333,21.11,21.410185433333325,12.777778,35.0,21.454946083333326,21.15128818333334,182.08457512500001,161.99721939999998,11.892624508333332,11.142609183333333,19.913997000000002,21.777762708333327,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:03:00-08:00,23.333,21.11,21.41169752500001,12.777778,35.0,21.463393175000004,21.1538197,183.54089075,162.00649537500001,11.898284949999999,11.14849455,19.89194410833333,21.770177666666665,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:04:00-08:00,23.333,21.11,21.40958399166667,12.777778,35.0,21.46130211666667,21.152704625,179.88904275000002,161.06482845000002,11.899322724999998,11.15449629166667,19.865514174999994,21.75451176666667,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:05:00-08:00,23.333,21.11,21.4069865,12.777778,35.0,21.453273833333334,21.148952624999996,180.21777205000004,162.5881676583334,11.903796791666668,11.161039541666666,19.84171280833333,21.73956909166667,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:06:00-08:00,23.333,21.11,21.401655983333335,12.777778,35.0,21.456772283333336,21.148114233333335,178.56583225,162.61645543333336,11.908483491666669,11.166689300000002,19.8213647,21.728050316666668,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:07:00-08:00,23.333,21.11,21.398759425,12.777778,35.0,21.454495166666664,21.140461266666662,182.74486046666667,162.30172572499995,11.908475666666666,11.169604600000001,19.80172868333334,21.70891819166667,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:08:00-08:00,23.333,21.11,21.407193675000006,12.777778,35.0,21.45509823333333,21.14284346666668,181.43895495000007,162.0702817083333,11.911213183333334,11.17319625833333,19.78304920833333,21.69300041666667,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:09:00-08:00,23.333,21.11,21.398076624999998,12.777778,35.0,21.45778196666667,21.142742566666662,180.63632076666667,161.3540154833333,11.915007224999998,11.17743545,19.763561941666662,21.673927750000008,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:10:00-08:00,23.333,21.11,21.403698983333324,12.777778,35.0,21.45082237500001,21.140826208333337,181.41466762500005,160.44106547499996,11.917119708333335,11.181536666666668,19.743697000000008,21.658929658333328,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:11:00-08:00,23.333,21.11,21.388305658333326,12.777778,35.0,21.4536299,21.135422866666666,176.47022808333338,161.16520326666665,11.919638766666667,11.18538418333333,19.724472883333338,21.638425025,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:12:00-08:00,23.333,21.11,21.394452725,12.777778,35.0,21.443459658333325,21.136066583333346,179.00116172500006,160.97752895833338,11.919399008333334,11.186330741666671,19.704374666666663,21.601742441666662,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:13:00-08:00,23.333,21.11,21.393225283333326,12.777778,35.0,21.436297675000002,21.136579891666663,176.99379861666668,161.19808357499997,11.922649324999998,11.18873725,19.67872491666667,21.579101275000006,-0.13749425289263742,-0.7122646215940319,54.00017499384666
2020-02-13 15:14:00-08:00,23.333,21.11,21.39296760833333,12.777778,35.0,21.443318683333334,21.149116908333333,176.16355891666666,161.09087350000001,11.927633066666662,11.192252383333335,19.650712525000003,21.561688658333335,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:15:00-08:00,23.333,21.11,21.388767741666662,12.777778,35.0,21.442363325000006,21.13862719166667,173.7015575416667,162.56366214166667,11.927985525000002,11.19419609166667,19.623188308333326,21.529018908333335,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:16:00-08:00,23.333,21.11,21.392502716666666,12.777778,35.0,21.44279511666667,21.13974729166667,163.56001533333335,161.20532092500008,11.926961758333334,11.192493633333337,19.59263616666666,21.489149099999995,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:17:00-08:00,23.333,21.11,21.38955375833333,12.777778,35.0,21.43804492500001,21.134621541666668,168.20557194999998,162.65684769166666,11.919723883333338,11.185865125000001,19.554351366666666,21.43019703333334,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:18:00-08:00,23.333,21.11,21.387653641666677,12.777778,35.0,21.432514133333335,21.128371924999993,166.83776102499996,162.63888673333335,11.918139675,11.181446191666664,19.525970083333327,21.39539340833333,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:19:00-08:00,23.333,21.11,21.398249866666667,12.777778,35.0,21.44073314166667,21.14094180833333,176.51607098333335,162.00004479999998,11.916178624999995,11.179413283333334,19.496146783333334,21.36656415833333,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:20:00-08:00,23.333,21.11,21.387069091666675,12.777778,35.0,21.431492441666673,21.140857383333334,173.82724432499995,161.0101332,11.915403483333332,11.179801766666667,19.469782016666663,21.34885570833333,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:21:00-08:00,23.333,21.11,21.383892024999998,12.777778,35.0,21.42755268333334,21.13686268333333,184.75144932499998,161.18375526666665,11.915565975000003,11.180519791666665,19.446108099999996,21.32774626666667,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:22:00-08:00,23.333,21.11,21.38034255833333,12.777778,35.0,21.448978016666672,21.138573158333337,186.12450518333335,162.01883817499996,11.916402158333332,11.182892924999999,19.421803808333326,21.310845941666674,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:23:00-08:00,23.333,21.11,21.392217849999998,12.777778,35.0,21.435900158333343,21.135722174999998,178.54944772499996,160.2518415,11.918365841666665,11.187039408333332,19.389380874999997,21.291919383333333,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:24:00-08:00,23.333,21.11,21.384468625,12.777778,35.0,21.436661141666676,21.134325191666665,181.3467895083333,161.94559814166666,11.921556075000002,11.192737033333332,19.36287525833333,21.27352871666667,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:25:00-08:00,23.333,21.11,21.396178925000005,12.777778,35.0,21.438638375,21.131617808333328,179.2344080333333,160.29650775,11.92594756666667,11.200154200000002,19.337252291666672,21.250287633333336,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:26:00-08:00,23.333,21.11,21.395089908333325,12.777778,35.0,21.43956186666667,21.129816241666667,180.13085706666664,160.669341825,11.92865920833333,11.207199741666665,19.311886099999995,21.224934983333334,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:27:00-08:00,23.333,21.11,21.392366125,12.777778,35.0,21.43335070833332,21.12546640833334,157.50276326666668,160.66194361666666,11.928920349999997,11.210522899999997,19.290047791666662,21.204920899999998,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:28:00-08:00,23.333,21.11,21.3892527,12.777778,35.0,21.425882341666668,21.129482333333335,173.71892269999998,161.98126169166673,11.925561175000002,11.210237550000006,19.27293979166667,21.181282124999996,-0.135661449279452,-0.7101986349716944,54.07032168352662
2020-02-13 15:29:00-08:00,23.333,21.11,21.394170358333337,12.777778,35.0,21.42762911666667,21.125248441666667,178.99618729166667,161.37717292500002,11.92251393333333,11.209446475000004,19.250741066666663,21.168629425000002,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:30:00-08:00,23.333,21.11,21.388300533333336,12.777778,35.0,21.432793433333327,21.12655236666667,169.75241898333337,161.36053150000004,11.9252139,11.210862774999997,19.229324125,21.152481391666676,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:31:00-08:00,23.333,21.11,21.389217766666665,12.777778,35.0,21.42610756666666,21.110012491666666,177.6811108916667,161.0959651833333,11.924347508333335,11.211477166666665,19.208301249999998,21.118553658333333,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:32:00-08:00,23.333,21.11,21.38829453333334,12.777778,35.0,21.42230926666667,21.12407198333333,175.93240313333328,160.03885589166666,11.928680808333333,11.213226783333333,19.185481808333336,21.101000625,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:33:00-08:00,23.333,21.11,21.38902061666666,12.777778,35.0,21.42509660833333,21.12654004166667,179.1928999,160.887571925,11.933578175000003,11.218281533333336,19.168564858333333,21.092543083333332,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:34:00-08:00,23.333,21.11,21.39104554166666,12.777778,35.0,21.416603383333328,21.12998951666666,179.9668997916666,162.0076405333333,11.938222641666664,11.223830083333336,19.150300208333338,21.080546433333335,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:35:00-08:00,23.333,21.11,21.398930325000002,12.777778,35.0,21.42249360833333,21.118326558333333,179.20533310000008,161.27775725000004,11.940039633333333,11.22863945833334,19.132877299999997,21.05852102499999,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:36:00-08:00,23.333,21.11,21.4045279,12.777778,35.0,21.416652950000007,21.134430866666662,164.36662040000002,161.71225924166663,11.941650158333339,11.231043616666664,19.11314695,21.041548499999998,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:37:00-08:00,23.333,21.11,21.401492166666667,12.777778,35.0,21.413784816666656,21.133186050000003,176.53332113333332,160.67403934999996,11.938772216666672,11.230963533333329,19.096046783333335,21.01429469166667,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:38:00-08:00,23.333,21.11,21.411149975000004,12.777778,35.0,21.409341858333327,21.12828173333333,177.3354230666667,161.21224913333333,11.937993908333333,11.229775441666668,19.07779745833334,20.990946083333334,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:39:00-08:00,23.333,21.11,21.406774883333338,12.777778,35.0,21.410605083333333,21.136135691666663,183.9506116416667,162.339800775,11.938018325000002,11.229477308333335,19.05880949166666,20.966939099999998,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:40:00-08:00,23.333,21.11,21.407737325000003,12.777778,35.0,21.412442833333333,21.132222566666666,181.048082,162.13107298333338,11.938131558333332,11.226832033333329,19.032733183333338,20.930949324999997,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:41:00-08:00,23.333,21.11,21.40311616666667,12.777778,35.0,21.412731208333344,21.133677091666662,180.7144873833334,161.2348149083333,11.938813541666667,11.226345433333336,19.007631374999995,20.905946399999998,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:42:00-08:00,23.333,21.11,21.406942225,12.777778,35.0,21.413229225000002,21.13466296666667,183.98427276666663,160.08650486666664,11.942160991666668,11.229403350000002,18.987728441666658,20.89613946666667,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:43:00-08:00,23.333,21.11,21.401961725,12.777778,35.0,21.406535525,21.128237233333337,182.25449802500003,161.58935814999998,11.946308275000002,11.234410191666665,18.967265624999996,20.884152200000003,-0.14044428851904542,-0.6734670584769481,54.088050041892885
2020-02-13 15:44:00-08:00,23.333,21.11,21.40303844166667,12.777778,35.0,21.408724050000007,21.124745124999997,187.4634432666667,161.06991031666672,11.945853375000002,11.236190491666669,18.946663508333327,20.858163725000004,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:45:00-08:00,23.333,21.11,21.414045099999992,12.777778,35.0,21.409049691666667,21.127273658333326,183.35957929166673,161.28752215,11.945693791666665,11.23636848333333,18.926670249999994,20.83138007500001,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:46:00-08:00,23.333,21.11,21.40018425833333,12.777778,35.0,21.40701434166667,21.125568449999996,179.1191385416666,160.94363441666667,11.949224766666662,11.239666950000004,18.904114400000005,20.81733246666666,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:47:00-08:00,23.333,21.11,21.395574375,12.777778,35.0,21.402397533333332,21.132526333333335,177.93370686666674,160.86917287499995,11.952889049999994,11.245592791666667,18.882612516666665,20.8013702,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:48:00-08:00,23.333,21.11,21.403219983333333,12.777778,35.0,21.39726731666667,21.127184341666666,179.77667727500003,161.80445405833333,11.955396533333333,11.251919808333332,18.86210928333333,20.787623825000004,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:49:00-08:00,23.333,21.11,21.391767808333334,12.777778,35.0,21.40375199166666,21.125146975000007,177.71846524166662,161.75112975833332,11.956987333333332,11.254877475,18.841402608333336,20.767279858333335,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:50:00-08:00,23.333,21.11,21.398267441666672,12.777778,35.0,21.405593933333332,21.129496258333333,172.00931507500002,161.83621694999997,11.953315866666669,11.252999458333337,18.816546333333328,20.719292191666664,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:51:00-08:00,23.333,21.11,21.392952099999995,12.777778,35.0,21.400255933333323,21.12512109166666,174.97429109166663,161.76149953333342,11.947981233333334,11.247081291666667,18.789003433333324,20.677675816666657,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:52:00-08:00,23.333,21.11,21.400560766666665,12.777778,35.0,21.399485658333333,21.128602758333333,175.10521121666667,161.1534149333333,11.942452333333337,11.242143075,18.761165475,20.644295966666675,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:53:00-08:00,23.333,21.11,21.40134341666666,12.777778,35.0,21.401284708333336,21.119891183333337,167.12135454166668,161.74221394166668,11.938505166666667,11.237492666666666,18.730024958333335,20.609590166666667,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:54:00-08:00,23.333,21.11,21.38109679166667,12.777778,35.0,21.399093933333337,21.123399225,177.48450800000003,161.67087117499995,11.935604575000006,11.23512381666667,18.69846730833333,20.57101554166667,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:55:00-08:00,23.333,21.11,21.386194024999995,12.777778,35.0,21.391681633333338,21.133470475000014,178.10000534999992,161.53521758333335,11.934902133333333,11.23529215,18.67138918333333,20.548588033333328,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:56:00-08:00,23.333,21.11,21.387974725,12.777778,35.0,21.390700158333342,21.12915421666667,168.17003314166666,161.65911353333337,11.93361400833333,11.234543083333335,18.647723158333335,20.51963598333333,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:57:00-08:00,23.333,21.11,21.38280534999999,12.777778,35.0,21.391873183333335,21.123716208333335,176.55154844166663,161.40974874166662,11.930863049999996,11.234241625,18.619520933333327,20.486393300000007,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:58:00-08:00,23.333,21.11,21.389239099999998,12.777778,35.0,21.39569593333333,21.13305768333333,176.1684312416667,160.6960317,11.929022224999995,11.231809675000001,18.584594383333336,20.45390005,-0.13945476805939722,-0.6644114014143823,54.027277808859544
2020-02-13 15:59:00-08:00,23.333,21.11,21.381753741666667,12.777778,35.0,21.394887400000005,21.13008278333334,177.69104782500008,161.44882515833334,11.925285233333335,11.227119124999998,18.552515266666664,20.417114200000004,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:00:00-08:00,23.333,21.11,21.3770144,12.777778,35.0,21.388937100000003,21.128660191666665,181.6857190666666,162.6169280666667,11.92337360833333,11.223672091666666,18.527646016666665,20.392586675,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:01:00-08:00,23.333,21.11,21.36908589166666,12.777778,35.0,21.39291946666667,21.11593689166666,182.37875019999996,162.61200319166667,11.918309066666668,11.218555916666668,18.502669758333337,20.356900175000003,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:02:00-08:00,23.333,21.11,21.377748750000002,12.777778,35.0,21.392796049999998,21.11723681666667,182.36903501666666,161.6575748916667,11.914199475000002,11.213910025,18.47868190833333,20.32345971666666,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:03:00-08:00,23.333,21.11,21.381667925,12.777778,35.0,21.39279750833333,21.123855908333322,177.21191765,158.9756495166667,11.91541695,11.2146874,18.461380449999997,20.30993614166667,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:04:00-08:00,23.333,21.11,21.37322669999999,12.777778,35.0,21.389616583333332,21.12345851666667,180.15251378333326,162.22300740833336,11.912519333333334,11.213312458333329,18.43741963333333,20.28062034166667,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:05:00-08:00,23.333,21.11,21.37870929166666,12.777778,35.0,21.396170083333338,21.115267366666668,184.99389852500002,161.78003049166665,11.915604825,11.214574391666668,18.417170366666664,20.269413166666666,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:06:00-08:00,23.333,21.11,21.374200058333326,12.777778,35.0,21.393837816666665,21.11618389166667,185.99705302500007,161.48902646666673,11.918693891666665,11.216823974999993,18.394407958333332,20.24860279166667,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:07:00-08:00,23.333,21.11,21.367673616666664,12.777778,35.0,21.385088241666665,21.11061343333333,187.31071230833328,160.79135497500005,11.915694750000004,11.215987091666664,18.36978633333333,20.211961066666664,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:08:00-08:00,23.333,21.11,21.369319775000005,12.777778,35.0,21.38499216666667,21.118831316666668,186.77414673333334,161.44445750000003,11.915484500000002,11.213197799999996,18.344754891666664,20.185845325000003,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:09:00-08:00,23.333,21.11,21.37106618333333,12.777778,35.0,21.38955779166667,21.116847625,182.47286799166662,160.94769028333332,11.915869291666667,11.211644000000001,18.32051858333333,20.170174583333335,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:10:00-08:00,23.333,21.11,21.377594883333334,12.777778,35.0,21.384985308333334,21.118367874999997,182.17976284166667,162.715506375,11.912895299999999,11.210184325000004,18.29990937500001,20.156242733333336,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:11:00-08:00,23.333,21.11,21.364553675,12.777778,35.0,21.384473341666684,21.118456249999998,181.11832920833334,161.53263257500004,11.910955883333328,11.211109849999998,18.277252991666664,20.145260841666673,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:12:00-08:00,23.333,21.11,21.367672366666667,12.777778,35.0,21.379570691666668,21.113954533333334,179.18710354166663,162.246779725,11.913737950000002,11.215258175000002,18.258132691666663,20.140134908333327,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:13:00-08:00,23.333,21.11,21.363804266666666,12.777778,35.0,21.37127511666667,21.105853675000002,177.29986824166664,160.71742644166665,11.915949325000001,11.219245391666666,18.243275849999993,20.12495336666666,-0.13247964085590477,-0.6659974328703524,54.089749995718186
2020-02-13 16:14:00-08:00,23.333,21.11,21.367423925000004,12.777778,35.0,21.39260386666667,21.105580800000002,180.9421450333334,161.2532837,11.91721373333333,11.221011541666666,18.223797241666663,20.106511675,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:15:00-08:00,23.333,21.11,21.367401725000004,12.777778,35.0,21.380433566666667,21.11652010833333,177.4292862166667,160.3974794,11.917799483333333,11.222401025000002,18.205205558333336,20.087795491666668,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:16:00-08:00,23.333,21.11,21.363260066666673,12.777778,35.0,21.378686200000004,21.110398533333335,175.65799851666662,161.96111805833334,11.916960633333332,11.222624658333329,18.183615116666665,20.067522091666667,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:17:00-08:00,23.333,21.11,21.36624934166667,12.777778,35.0,21.377736558333332,21.114804633333335,169.84138196666663,161.30616540833336,11.917408091666665,11.224519975,18.16216954166667,20.04900815,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:18:00-08:00,23.333,21.11,21.360949933333327,12.777778,35.0,21.37200850833333,21.11479608333334,173.68158586666667,162.01069196666666,11.915988800000003,11.224350975,18.143679525,20.01970010833333,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:19:00-08:00,23.333,21.11,21.361451025,12.777778,35.0,21.37632609166667,21.10252965833333,178.87830496666666,162.17151981666666,11.91237415,11.222135325000002,18.121600049999994,19.985038325,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:20:00-08:00,23.333,21.11,21.367175191666664,12.777778,35.0,21.371533258333326,21.106372716666673,181.76188975833333,162.80824854166673,11.910004925000003,11.219789041666667,18.098389583333336,19.954286099999997,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:21:00-08:00,23.333,21.11,21.36947745833334,12.777778,35.0,21.369244133333336,21.10628905833333,181.63814421666672,161.25198984166667,11.909840058333335,11.21986485,18.074426241666668,19.928006566666674,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:22:00-08:00,23.333,21.11,21.3587311,12.777778,35.0,21.36984819999999,21.10183662499999,181.3696538583333,161.67271639166674,11.911697833333331,11.221117166666668,18.051789241666665,19.910007358333335,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:23:00-08:00,23.333,21.11,21.369976483333335,12.777778,35.0,21.367923116666663,21.101306291666663,170.7390274583333,161.36636955000003,11.913676058333335,11.222806366666664,18.032285425,19.88728150833333,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:24:00-08:00,23.333,21.11,21.370748400000004,12.777778,35.0,21.372025875000002,21.10526780833333,177.166075025,161.02733704166667,11.914227833333332,11.22459626666667,18.014182491666663,19.85692478333333,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:25:00-08:00,23.333,21.11,21.376146099999996,12.777778,35.0,21.364614616666664,21.096539541666672,181.99729860000005,160.959265425,11.918285866666666,11.227223150000004,17.990359483333336,19.84348580833334,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:26:00-08:00,23.333,21.11,21.377616258333337,12.777778,35.0,21.368968499999998,21.106759524999998,178.38141580833334,162.2116907583333,11.921790016666666,11.231567058333333,17.967933991666662,19.83617915,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:27:00-08:00,23.333,21.11,21.363784841666664,12.777778,35.0,21.361563374999992,21.101423658333335,166.90084096666672,161.2847216916667,11.92533335833333,11.234570016666668,17.948241908333337,19.82235142499999,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:28:00-08:00,23.333,21.11,21.38247138333333,12.777778,35.0,21.361344183333333,21.112435674999993,158.80252011666667,161.78956830833334,11.92681865,11.236626608333335,17.927251016666663,19.797719291666663,-0.13856924897545067,-0.6572124331112961,54.096129799024375
2020-02-13 16:29:00-08:00,23.333,21.11,21.378438425,12.777778,35.0,21.36422436666668,21.10494398333334,179.88969189166664,160.8709809916666,11.924064383333326,11.23658119166667,17.903796975000002,19.76569136666667,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:30:00-08:00,23.333,21.11,21.3717981,12.777778,35.0,21.36475831666666,21.1177279,176.84180988333338,161.20669955000002,11.923842383333335,11.234775783333333,17.88628173333333,19.74734215,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:31:00-08:00,23.333,21.11,21.38331563333333,12.777778,35.0,21.369931408333333,21.111491999999995,180.47386551666665,161.6926268833333,11.925030766666671,11.237064483333329,17.883597158333338,19.732308850000006,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:32:00-08:00,23.333,21.11,21.372818608333333,12.777778,35.0,21.359690266666668,21.1154445,184.8820994916666,161.63354517499997,11.928472383333336,11.23950995,17.87863061666667,19.718761208333326,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:33:00-08:00,23.333,21.11,21.383157491666676,12.777778,35.0,21.364978491666665,21.119742874999996,175.1247447333334,160.82396698333338,11.934128216666666,11.244128858333333,17.859641916666668,19.703305816666667,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:34:00-08:00,23.333,21.11,21.386370775,12.777778,35.0,21.360088083333327,21.123827824999996,166.28434964166672,161.71376725,11.93637815,11.246776516666666,17.841937833333336,19.674920108333332,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:35:00-08:00,23.333,21.11,21.38440850000001,12.777778,35.0,21.360647125000003,21.122823024999995,171.222911225,160.33216566666667,11.932186616666664,11.245642766666661,17.814492491666666,19.619673433333332,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:36:00-08:00,23.333,21.11,21.39033893333333,12.777778,35.0,21.36097751666667,21.120846300000004,177.1795963499999,161.02815904999997,11.930010858333334,11.241888199999998,17.7916067,19.576798658333335,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:37:00-08:00,23.333,21.11,21.38770616666667,12.777778,35.0,21.350050483333334,21.13021660833333,168.26040777500003,160.56258266666666,11.929110008333334,11.240238858333328,17.76491415833333,19.553875700000003,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:38:00-08:00,23.333,21.11,21.386302416666677,12.777778,35.0,21.362207691666676,21.13303541666666,174.3124613666667,161.58810710833333,11.92589549166667,11.236901766666668,17.739459841666662,19.52780668333333,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:39:00-08:00,23.333,21.11,21.381591825,12.777778,35.0,21.356196175000004,21.133608958333333,175.0935239416666,161.6460219416667,11.91992154166667,11.231225433333327,17.70788875833333,19.498327508333333,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:40:00-08:00,23.333,21.11,21.38818155,12.777778,35.0,21.354972766666663,21.137114408333336,172.31163683333332,162.31136966666665,11.914438733333336,11.225960424999998,17.684909924999992,19.471485825,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:41:00-08:00,23.333,21.11,21.38523753333333,12.777778,35.0,21.355570775000004,21.139733358333327,175.70119725833337,160.06184869999998,11.90875644166667,11.220581241666666,17.656084991666667,19.445021966666665,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:42:00-08:00,23.333,21.11,21.380268158333326,12.777778,35.0,21.35601323333333,21.136593283333333,179.17683682499998,160.15066071666666,11.908570433333328,11.220612333333337,17.628273041666663,19.43278550833334,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:43:00-08:00,23.333,21.11,21.38290895,12.777778,35.0,21.355053833333336,21.138439183333332,177.80154992500002,160.71052997500001,11.910614958333332,11.222527341666671,17.610040100000003,19.423292508333326,-0.13141785295983247,-0.6540602637166002,54.15056129887912
2020-02-13 16:44:00-08:00,23.333,21.11,21.378736525,12.777778,35.0,21.349492241666667,21.13712626666666,181.07896331666672,161.03292914999994,11.912128249999999,11.223783258333333,17.591264925,19.411262425000004,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:45:00-08:00,23.333,21.11,21.382502991666666,12.777778,35.0,21.349965100000006,21.132623008333333,167.35443459166672,161.95380362500003,11.9113088,11.223205441666668,17.56773491666667,19.39475341666667,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:46:00-08:00,23.333,21.11,21.381535383333325,12.777778,35.0,21.351799125,21.14038854166667,150.5781796916667,160.5890956583334,11.905538683333337,11.218883841666672,17.54264534166667,19.362024791666666,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:47:00-08:00,23.333,21.11,21.384177999999995,12.777778,35.0,21.348080050000007,21.143040724999995,175.39807736666668,162.15026429166664,11.8934325,11.208262958333336,17.511781725,19.314180241666666,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:48:00-08:00,23.333,21.11,21.378640541666677,12.777778,35.0,21.358698199999996,21.145338925,169.85298665833324,162.72883517499997,11.884460650000007,11.197458649999996,17.477784133333333,19.278789800000006,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:49:00-08:00,23.333,21.11,21.374913183333334,12.777778,35.0,21.35055555,21.1437426,180.54014984999998,161.1282352416667,11.875439024999997,11.188490649999999,17.452296200000003,19.247403333333338,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:50:00-08:00,23.333,21.11,21.378816566666675,12.777778,35.0,21.354739216666662,21.137279291666665,180.4425496083333,161.56668896666662,11.86421199166667,11.17952575,17.419419033333334,19.215564550000007,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:51:00-08:00,23.333,21.11,21.373389399999997,12.777778,35.0,21.353170333333342,21.134299908333336,177.06268891666667,161.74742783333335,11.85993191666667,11.172969566666666,17.390439275000006,19.20062691666667,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:52:00-08:00,23.333,21.11,21.370282050000004,12.777778,35.0,21.337892558333337,21.135212950000003,178.51734494999997,160.86217271666652,11.8601372,11.170901458333333,17.370473608333327,19.194139091666667,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:53:00-08:00,23.333,21.11,21.37428636666667,12.777778,35.0,21.345600466666664,21.13125935,174.90453301666665,161.20183110833335,11.861783791666664,11.173179725000002,17.350051275,19.185865599999996,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:54:00-08:00,23.333,21.11,21.365417925,12.777778,35.0,21.346009425000002,21.131230816666665,170.02251436666668,160.9368246333334,11.862249150000002,11.173497441666665,17.331000383333336,19.168531166666675,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:55:00-08:00,23.333,21.11,21.369323791666666,12.777778,35.0,21.33801618333334,21.133570475,174.19033519166672,160.70471304999998,11.856204883333332,11.16904183333333,17.295525208333334,19.13621360833333,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:56:00-08:00,23.333,21.11,21.365725474999994,12.777778,35.0,21.341399575,21.127940325,171.36423011666665,160.7666193916667,11.84699895,11.160506974999999,17.27315795,19.094810533333323,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:57:00-08:00,23.333,21.11,21.363737183333342,12.777778,35.0,21.33796005,21.125188975000004,171.82968888333332,161.72451683333338,11.841123683333329,11.153165800000005,17.24933939166666,19.062519808333324,-0.12123256153357351,-0.6558999675265972,54.089859084630305
2020-02-13 16:58:00-08:00,23.333,21.11,21.360084524999998,12.777778,35.0,21.344484924999996,21.133124474999995,162.36160364999998,160.550230875,11.83689793333333,11.149184316666666,17.2284931,19.037695658333334,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 16:59:00-08:00,23.333,21.11,21.361558166666665,12.777778,35.0,21.34144186666667,21.136427741666658,170.0556859,161.92546952500007,11.828560766666666,11.142416458333335,17.200624691666665,19.00266164166667,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:00:00-08:00,23.333,21.11,21.356412,12.777778,35.0,21.339588216666662,21.13245828333334,174.9143911833333,162.81401564999996,11.824447608333333,11.137030908333331,17.175974949999993,18.97881010833333,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:01:00-08:00,23.333,21.11,21.355030033333332,12.777778,35.0,21.347977841666662,21.134920850000004,179.89537515833334,161.25852503333334,11.821363233333331,11.13279294166667,17.15734054166667,18.95940273333333,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:02:00-08:00,23.333,21.11,21.36102448333334,12.777778,35.0,21.354436724999996,21.13744490833334,173.34930406666663,160.10113794999998,11.819450858333333,11.129574624999997,17.135689616666664,18.9429623,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:03:00-08:00,23.333,21.11,21.345049591666662,12.777778,35.0,21.338662975000002,21.12100116666667,178.42742319166663,162.67976030833327,11.816541958333334,11.12516639166667,17.110320958333332,18.92147394166666,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:04:00-08:00,23.333,21.11,21.351330700000002,12.777778,35.0,21.33525701666666,21.119658425000004,179.5271273583333,161.91024435833336,11.818346458333338,11.125397524999999,17.089575308333334,18.91290143333333,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:05:00-08:00,23.333,21.11,21.34594490833333,12.777778,35.0,21.336014675,21.116289974999997,170.43736650833338,161.7918726500001,11.815152783333332,11.123060775000003,17.067085549999998,18.893153725000005,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:06:00-08:00,23.333,21.11,21.35327086666667,12.777778,35.0,21.333121150000004,21.117590983333333,177.0421896333333,160.77938563333333,11.804995674999997,11.114762641666662,17.037688358333334,18.85159724166666,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:07:00-08:00,23.333,21.11,21.341933225000002,12.777778,35.0,21.34161328333333,21.12606725833334,172.14531431666666,160.01869092500002,11.796112408333332,11.105193716666667,17.013648816666663,18.806289749999998,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:08:00-08:00,23.333,21.11,21.34512390833333,12.777778,35.0,21.3418242,21.12589699166666,170.40795354166667,160.9859584166666,11.786894599999995,11.094541675,16.994292208333334,18.750126125,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:09:00-08:00,23.333,21.11,21.339233850000003,12.777778,35.0,21.332595700000002,21.120386316666668,171.48895711666665,160.18309300000007,11.776356025000004,11.083099458333338,16.983383891666666,18.710631366666668,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:10:00-08:00,23.333,21.11,21.336426350000004,12.777778,35.0,21.331411508333343,21.11622295833333,166.86025454166665,160.56735584166668,11.76574124166667,11.073530991666669,16.969987425000006,18.73327513333333,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:11:00-08:00,23.333,21.11,21.338525983333327,12.777778,35.0,21.33606856666667,21.108071600000002,176.66794985833332,162.28234860000006,11.756067616666668,11.062234116666666,16.95390158333333,18.781737483333327,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:12:00-08:00,23.333,21.11,21.336281791666657,12.777778,35.0,21.327963308333327,21.108544699999996,172.92067292500002,162.24589245833334,11.745989366666668,11.051484649999999,16.937071883333328,18.845731316666665,-0.11147169759914059,-0.6570539207801797,54.07155151606513
2020-02-13 17:13:00-08:00,23.333,21.11,21.338661616666663,12.777778,35.0,21.330722141666676,21.10884648333333,165.54788646666665,161.65126889999996,11.735068591666666,11.040672225,16.910335708333335,18.9184642,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:14:00-08:00,23.333,21.11,21.332055225000012,12.777778,35.0,21.328925233333333,21.11433101666666,171.391820175,161.20017996666667,11.725753483333332,11.031455133333335,16.887183491666665,18.984963549999996,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:15:00-08:00,23.333,21.11,21.329160333333338,12.777778,35.0,21.331975349999993,21.108963291666672,174.78434522500004,162.89524395833334,11.71973415,11.023850808333334,16.86119558333333,19.022420208333326,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:16:00-08:00,23.333,21.11,21.32462208333333,12.777778,35.0,21.33277859166667,21.110059883333335,167.57176536666674,162.10247205833335,11.705792725000002,11.01268785833333,16.829814075,19.016797208333333,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:17:00-08:00,23.333,21.11,21.32795039166667,12.777778,35.0,21.328996791666665,21.109236466666673,163.05672145833333,161.98548037499992,11.689844991666662,10.997768683333334,16.799349874999994,18.990263974999998,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:18:00-08:00,23.333,21.11,21.31824368333333,12.777778,35.0,21.32508977499999,21.109979066666668,176.06357061666665,161.23374419999993,11.680066941666661,10.987085575,16.770679066666666,18.967385550000007,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:19:00-08:00,23.333,21.11,21.32281706666667,12.777778,35.0,21.33289398333334,21.118504983333334,181.11212590833338,161.18034008333333,11.67722915,10.980164225000003,16.75179544166667,18.950262391666666,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:20:00-08:00,23.333,21.11,21.314517866666673,12.777778,35.0,21.325365108333326,21.103405508333324,167.66576591666666,161.23087327499994,11.678349258333334,10.978654091666666,16.726030733333335,18.936933774999993,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:21:00-08:00,23.333,21.11,21.310527208333326,12.777778,35.0,21.325297325000005,21.10292353333334,173.7987849499999,161.72859183333327,11.672934625000002,10.977274949999998,16.70682955833333,18.912527325,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:22:00-08:00,23.333,21.11,21.317170441666658,12.777778,35.0,21.32457534166667,21.098980208333334,176.60582583333334,160.33498550000004,11.670443375000001,10.973865708333335,16.688280766666665,18.880459008333332,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:23:00-08:00,23.333,21.11,21.312073974999997,12.777778,35.0,21.3241538,21.102121266666668,138.24751791666668,162.40391829999993,11.665280999999998,10.96938306666667,16.665351899999997,18.837832058333337,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:24:00-08:00,23.333,21.11,21.310819675,12.777778,35.0,21.311860716666665,21.10280589999999,177.51800739166669,161.07241640833325,11.650016983333336,10.959561983333336,16.631938616666666,18.769791474999995,-0.1208832033558577,-0.6728314956806819,53.980472552630125
