time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 17:25:00-08:00,23.333,21.11,21.3080017,12.777778,35.0,21.319124041666665,21.09652973333334,182.08537683333336,161.65167505,11.637408233333332,10.947387999999998,16.59148636666667,18.707788724999997,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:26:00-08:00,23.333,21.11,21.30832384166667,12.777778,35.0,21.31934601666667,21.09429546666667,187.90346950833333,162.28219596666668,11.630561249999996,10.938590491666666,16.56424600833333,18.652022891666668,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:27:00-08:00,23.333,21.11,21.29922261666667,12.777778,35.0,21.31730063333333,21.08945335833333,183.43919500000004,161.07039043333336,11.625842383333332,10.933245508333332,16.538129450000003,18.60441153333334,-0.1208832033558577,-0.6728314956806819,53.980472552630125
2020-02-13 17:28:00-08:00,23.333,21.11,21.293899916666664,12.777778,35.0,21.314594158333346,21.090065133333333,176.56946467499995,162.12378265833325,11.623245791666669,10.929424516666666,16.519702333333335,18.554177133333333,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:29:00-08:00,23.333,21.11,21.296703725000004,12.777778,35.0,21.32279987499999,21.08260401666666,180.37846157500007,161.31150576666667,11.618909699999998,10.924737216666669,16.493608333333334,18.503191758333333,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:30:00-08:00,23.333,21.11,21.29702509166666,12.777778,35.0,21.317350766666664,21.09066290833333,160.2315380833334,161.78696127499998,11.608025974999999,10.915982391666665,16.46967896666667,18.43047355,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:31:00-08:00,23.333,21.11,21.29081113333334,12.777778,35.0,21.312040108333335,21.09068029166667,178.921320625,161.3872386333333,11.597303741666668,10.904216625000007,16.438200433333336,18.356133183333338,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:32:00-08:00,23.333,21.11,21.29902279166667,12.777778,35.0,21.316762958333324,21.086734000000003,186.00444726666666,161.55017215833334,11.59213401666667,10.896966974999996,16.408865408333337,18.30023475,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:33:00-08:00,23.333,21.11,21.279151558333332,12.777778,35.0,21.313758233333328,21.07648488333334,186.18637951666668,162.30965450833327,11.583975933333333,10.888812066666667,16.376411799999996,18.23360691666666,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:34:00-08:00,23.333,21.11,21.282793416666667,12.777778,35.0,21.309264083333332,21.07737540833334,178.6100938416667,161.4558301666667,11.574604599999995,10.87920284166667,16.34937926666667,18.164277933333334,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:35:00-08:00,23.333,21.11,21.289125966666667,12.777778,35.0,21.301349366666667,21.080890750000005,184.8501500416667,161.52031884999988,11.56704686666667,10.871143983333335,16.320647375,18.099466841666672,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:36:00-08:00,23.333,21.11,21.278915591666664,12.777778,35.0,21.306789541666667,21.074740699999996,183.23522611666667,160.30611494166666,11.560797,10.864987591666669,16.28719368333334,18.03870532499999,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:37:00-08:00,23.333,21.11,21.276120958333333,12.777778,35.0,21.3098461,21.07528058333333,166.1025375333333,160.11820069166671,11.553033375,10.857365499999998,16.258457625000002,17.97317299166667,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:38:00-08:00,23.333,21.11,21.26878820833333,12.777778,35.0,21.30072797500001,21.071297558333335,178.792623475,161.15056835000004,11.547981708333333,10.849535691666668,16.234279833333336,17.91229443333334,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:39:00-08:00,23.333,21.11,21.265421958333327,12.777778,35.0,21.30565340833333,21.071910175000006,164.81970451666663,161.2115835416666,11.540637858333334,10.842015558333337,16.202137925000002,17.85009803333333,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:40:00-08:00,23.333,21.11,21.261599016666672,12.777778,35.0,21.303088850000005,21.072105849999982,170.5000931416667,161.61371834166667,11.530978049999998,10.833168941666663,16.168950775,17.787075175000002,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:41:00-08:00,23.333,21.11,21.25741010833333,12.777778,35.0,21.294017525000005,21.06511475833334,178.79104095833335,160.10722694166668,11.524759399999999,10.825520758333333,16.14120176666667,17.733302308333332,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:42:00-08:00,23.333,21.11,21.258988566666666,12.777778,35.0,21.305294049999997,21.063886791666672,176.75879043333333,161.2483050416667,11.51902504166667,10.819938083333337,16.119739650000003,17.684264941666665,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:43:00-08:00,23.333,21.11,21.25517524166666,12.777778,35.0,21.30438845833333,21.064282575000007,172.13732411666663,160.8258931416667,11.514725749999998,10.814589858333331,16.096327041666672,17.642377166666666,-0.09969573498748381,-0.6554821518004885,53.8860802736287
2020-02-13 17:44:00-08:00,23.333,21.11,21.256937925000003,12.777778,35.0,21.299995508333335,21.061363633333333,167.87347884999994,162.48089969999998,11.511066699999997,10.810794608333335,16.07378936666667,17.625036683333335,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:45:00-08:00,23.333,21.11,21.24281101666667,12.777778,35.0,21.30133243333332,21.05509039166666,180.50781858333332,161.16732675000006,11.505816591666663,10.806654091666665,16.047509358333336,17.61575538333334,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:46:00-08:00,23.333,21.11,21.245475733333333,12.777778,35.0,21.300174583333337,21.06006113333333,179.612144775,161.9914756833333,11.502018366666665,10.801078141666663,16.02681595,17.62484449166667,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:47:00-08:00,23.333,21.11,21.244467116666666,12.777778,35.0,21.295814575000005,21.059066033333337,176.62201690833334,161.74526861666672,11.500247383333335,10.797147108333332,16.005938391666668,17.658213283333332,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:48:00-08:00,23.333,21.11,21.238156150000002,12.777778,35.0,21.29438905,21.053998949999997,174.5244067833333,162.25989244999997,11.493317283333335,10.790671241666669,15.982284000000002,17.675508241666666,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:49:00-08:00,23.333,21.11,21.23634345833333,12.777778,35.0,21.295413399999997,21.05103335,176.1718407,162.9025767333334,11.48643183333333,10.783962408333334,15.957471708333333,17.692813550000004,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:50:00-08:00,23.333,21.11,21.233366691666667,12.777778,35.0,21.289240816666663,21.050167725000005,187.81251412499995,161.23607232499998,11.477391733333333,10.77504165833333,15.922401633333328,17.716593399999997,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:51:00-08:00,23.333,21.11,21.230152766666663,12.777778,35.0,21.28943901666667,21.04208248333334,192.52532719166666,161.02112160000004,11.46665703333333,10.763605283333334,15.894838866666666,17.750828391666673,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:52:00-08:00,23.333,21.11,21.22282907499999,12.777778,35.0,21.285572866666662,21.044777358333327,186.57020707499993,162.40954965,11.457720841666662,10.752769724999997,15.877725583333339,17.787471816666663,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:53:00-08:00,23.333,21.11,21.223817725000004,12.777778,35.0,21.293836191666674,21.04231034166667,183.63857676666663,160.53846625000003,11.454366558333335,10.745645533333334,15.855083275000005,17.838996266666665,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:54:00-08:00,23.333,21.11,21.22052941666666,12.777778,35.0,21.290420733333335,21.038843516666663,171.54588615,160.26031321666667,11.453425591666667,10.741136866666665,15.833715283333332,17.892802225,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:55:00-08:00,23.333,21.11,21.216785683333335,12.777778,35.0,21.283923133333325,21.04955883333333,172.68127833333332,161.69101189166662,11.44850990833333,10.735200383333336,15.809548041666668,17.950383691666666,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:56:00-08:00,23.333,21.11,21.20689429166666,12.777778,35.0,21.286341091666667,21.053612125000004,162.54055250833338,162.16142155833342,11.445926375,10.730827875,15.78364809166667,18.010959683333336,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:57:00-08:00,23.333,21.11,21.204360583333326,12.777778,35.0,21.288338966666664,21.042043600000007,173.90780515,163.2839427083334,11.441324875000003,10.727541708333332,15.762653758333334,18.089029299999996,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:58:00-08:00,23.333,21.11,21.199666708333336,12.777778,35.0,21.274573383333333,21.042873866666675,182.26072346666666,162.142450875,11.436668158333333,10.723646908333333,15.739642825,18.15392451666667,-0.1018809667337305,-0.6647514769723523,53.79543152018281
2020-02-13 17:59:00-08:00,23.333,21.11,21.199143375000002,12.777778,35.0,21.277051299999993,21.046307058333337,180.22356990833336,162.62940898333335,11.43808928333333,10.724024799999997,15.723789758333332,18.229824241666666,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:00:00-08:00,23.333,21.11,21.192896583333336,12.777778,35.0,21.288664933333333,21.03516851666667,175.0765302083333,160.54794280000002,11.433482775,10.722285383333336,15.703909116666674,18.309006991666674,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:01:00-08:00,23.333,21.11,21.190364891666665,12.777778,35.0,21.281651325,21.03437264999999,163.651076525,162.73874926666662,11.431912025000004,10.71980775,15.678070608333337,18.388284166666665,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:02:00-08:00,23.333,21.11,21.189449116666665,12.777778,35.0,21.286132933333327,21.02849948333334,181.52538564999995,160.25074622500006,11.428244841666665,10.717384091666668,15.660216983333333,18.43970656666667,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:03:00-08:00,23.333,21.11,21.180419541666666,12.777778,35.0,21.27949665,21.035743708333325,177.81306887499997,160.99010397500007,11.428748408333332,10.716739099999995,15.640500941666662,18.523025475000004,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:04:00-08:00,23.333,21.11,21.177615825,12.777778,35.0,21.275531091666668,21.030020333333336,184.27822658333332,161.76431121666664,11.42942738333333,10.715522266666662,15.628026666666665,18.610995308333337,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:05:00-08:00,23.333,21.11,21.172935725000002,12.777778,35.0,21.273209858333338,21.02736965833333,176.34278874166665,162.117416925,11.426233599999998,10.71200865,15.610367958333335,18.690883591666662,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:06:00-08:00,23.333,21.11,21.165274441666682,12.777778,35.0,21.273111308333334,21.02699524999999,184.0157302166667,161.9090680416666,11.422947624999999,10.707705874999998,15.596338991666665,18.775705800000004,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:07:00-08:00,23.333,21.11,21.165841525,12.777778,35.0,21.275986741666667,21.025769033333326,184.85620142499997,162.26511559166664,11.415812749999999,10.700563841666668,15.574987191666668,18.849663375,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:08:00-08:00,23.333,21.11,21.170920049999996,12.777778,35.0,21.277083116666667,21.021889849999997,180.60768274166665,161.46813036666666,11.413430858333335,10.696281499999998,15.5470728,18.90078595,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:09:00-08:00,23.333,21.11,21.16251296666666,12.777778,35.0,21.27017876666666,21.017460308333323,183.91190963333335,162.32214240833338,11.416220100000002,10.696694608333338,15.531661799999998,18.981080949999996,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:10:00-08:00,23.333,21.11,21.153129133333337,12.777778,35.0,21.27227750833333,21.014639225,182.35217359166663,162.3554641,11.417594833333338,10.699174641666666,15.515431283333335,19.083261583333332,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:11:00-08:00,23.333,21.11,21.14840555,12.777778,35.0,21.26563681666666,21.011623908333334,180.629515775,162.050754175,11.417649516666662,10.701411091666664,15.499149975000002,19.163638283333338,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:12:00-08:00,23.333,21.11,21.148034799999998,12.777778,35.0,21.273099358333333,21.019418608333343,178.28461541666664,161.20902343333327,11.413858766666664,10.699580083333332,15.484602416666664,19.23341046666667,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:13:00-08:00,23.333,21.11,21.143492758333334,12.777778,35.0,21.257708224999995,21.005388808333333,179.3313195916667,161.96066474166662,11.408413716666669,10.694759424999999,15.47090195,19.292013175,-0.17001343169651506,-0.6736279743421141,53.67489536951692
2020-02-13 18:14:00-08:00,23.333,21.11,21.143706683333328,12.777778,35.0,21.265904533333334,21.00935280833333,182.75518509999992,160.96017100833333,11.396680300000002,10.683018175,15.448843316666661,19.310634816666667,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:15:00-08:00,23.333,21.11,21.139812366666668,12.777778,35.0,21.25875006666666,21.00567911666667,187.49344637500002,160.75688605833332,11.392055366666666,10.674701441666665,15.425890499999998,19.388993358333334,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:16:00-08:00,23.333,21.11,21.140906824999995,12.777778,35.0,21.268783491666664,21.00793575,163.51807748333337,160.68981282499996,11.387658358333338,10.668978341666664,15.40332765833333,19.51447185,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:17:00-08:00,23.333,21.11,21.133791041666665,12.777778,35.0,21.26275244166667,21.015516550000005,179.64758258333333,161.04986519999997,11.376705308333332,10.658656316666667,15.380718041666672,19.56949784166666,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:18:00-08:00,23.333,21.11,21.123738425,12.777778,35.0,21.25717939166667,21.009616041666664,141.21578336666667,161.46484960833337,11.363620616666662,10.643845758333336,15.351330424999997,19.616119408333336,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:19:00-08:00,23.333,21.11,21.128454183333336,12.777778,35.0,21.252999891666665,21.004266141666665,184.93371608333334,161.22329666666667,11.350873583333335,10.628335700000001,15.315397349999994,19.650610549999993,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:20:00-08:00,23.333,21.11,21.120851966666667,12.777778,35.0,21.260683425000003,21.004762491666668,180.33847082499997,162.62816190833334,11.345188349999997,10.61830489166667,15.281679358333331,19.70708030000001,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:21:00-08:00,23.333,21.11,21.114068333333343,12.777778,35.0,21.25478478333333,21.006140599999995,179.66212159166668,161.571134075,11.341260425,10.612225716666664,15.250833166666666,19.76378238333334,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:22:00-08:00,23.333,21.11,21.10476300833333,12.777778,35.0,21.245252725000004,20.99885065833333,183.85089401666664,160.27950004999997,11.337628133333336,10.607995791666664,15.226463749999999,19.85353229999999,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:23:00-08:00,23.333,21.11,21.11269375833333,12.777778,35.0,21.250199124999998,20.987144041666674,187.32113278333335,160.30919035,11.337723208333335,10.606352958333334,15.210575625000002,19.963032524999996,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:24:00-08:00,23.333,21.11,21.10040246666666,12.777778,35.0,21.250620708333333,20.98829615833333,179.76828104166663,160.85038261666665,11.334861091666665,10.604022725,15.196952533333334,20.031763824999995,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:25:00-08:00,23.333,21.11,21.09482221666666,12.777778,35.0,21.246085025000003,20.98859283333333,178.23255487500003,161.63443985000004,11.329617116666666,10.598423191666672,15.173749558333334,20.06847700833334,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:26:00-08:00,23.333,21.11,21.09542230833333,12.777778,35.0,21.248730708333337,20.98182723333333,182.36327853333336,161.49228660833333,11.320460774999999,10.589319533333338,15.147556408333337,20.14171706666667,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:27:00-08:00,23.333,21.11,21.088093058333335,12.777778,35.0,21.252205641666666,20.982992524999997,177.47368571666664,161.7818325,11.311484024999999,10.581202600000005,15.78290575,20.44810270833334,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:28:00-08:00,23.333,21.11,21.085960774999993,12.777778,35.0,21.377409608333334,20.982084675,175.5428451916667,163.9638464666667,11.301958516666673,10.570702908333335,31.13364134166667,22.120626974999997,142.50457921764348,-0.6816984908463508,196.1784669784638
2020-02-13 18:29:00-08:00,23.333,21.11,21.078213425000005,12.777778,35.0,21.553714466666655,20.97834785,176.73422471666666,164.89608365833334,11.29663445,10.564988491666664,44.966657475,21.789180091666662,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:30:00-08:00,23.333,21.11,21.077551525,12.777778,35.0,22.411311566666672,20.97156161666667,181.09319049166663,158.73985769166666,11.291815125000005,10.559493849999997,50.30106126666668,21.69702694166667,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:31:00-08:00,23.333,21.11,21.0737885,12.777778,35.0,24.05143259166666,20.97322683333333,189.52081781666672,156.53265498333337,11.284523191666668,10.553979641666666,52.49486835833332,26.105065924999998,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:32:00-08:00,23.333,21.11,21.069995458333338,12.777778,35.0,25.727989225000005,20.979213058333336,190.21178542500002,155.55290526666667,11.279451241666669,10.548389258333334,53.500617900000016,34.920577325000004,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:33:00-08:00,23.333,21.11,21.06717589166667,12.777778,35.0,27.397105341666652,20.978551000000003,189.59104935833335,153.48844210833335,11.276014266666666,10.542819883333332,53.968011625,40.555085041666665,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:34:00-08:00,23.333,21.11,21.056445033333333,12.777778,35.0,28.749911366666666,20.975115500000005,184.4538283,155.0566296333333,11.270371424999999,10.537701466666674,54.092329041666666,43.58920168333334,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:35:00-08:00,23.333,21.11,21.05370233333333,12.777778,35.0,29.93406644999999,20.970364099999994,190.11355454166676,156.65240600000004,11.264225924999998,10.530757975,54.046318350000014,45.29316982499998,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:36:00-08:00,23.333,21.11,21.05246988333333,12.777778,35.0,30.802346624999995,20.97140664166666,188.48853452499995,160.0168901083334,11.25961845833333,10.52617405,53.933613474999994,46.23713326666666,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:37:00-08:00,23.333,21.11,21.059132974999997,12.777778,35.0,31.44751365,20.9758419,171.2506390500001,161.25364615833328,11.253702741666663,10.519691666666667,53.89538438333334,46.78313833333332,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:38:00-08:00,23.333,21.11,21.055795450000005,12.777778,35.0,32.0221458,20.975617558333333,188.01688137500008,164.1763224333333,11.24977120833333,10.513039008333333,53.907662608333325,46.962415450000016,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:39:00-08:00,23.333,21.11,21.051241625000007,12.777778,35.0,32.542754975,20.976250641666663,189.07542317499994,164.00863504166668,11.245381324999995,10.506734383333333,53.95420834166667,47.02257599999997,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:40:00-08:00,23.333,21.11,21.051810066666672,12.777778,35.0,33.030714675,20.977222458333333,197.73986575,165.96248969166663,11.244150674999998,10.503209075,54.03251555000005,47.11486408333332,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:41:00-08:00,23.333,21.11,21.044900408333337,12.777778,35.0,33.51724866666666,20.975107274999996,180.62410345,167.34533327500006,11.241368016666666,10.49929895,54.08093015000001,47.20133041666667,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:42:00-08:00,23.333,21.11,21.04458236666666,12.777778,35.0,33.94893130833332,20.972362649999994,190.13725862500002,170.62257942499994,11.233802875,10.491843958333334,54.10845845000001,47.239031575,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:43:00-08:00,23.333,21.11,21.042862033333336,12.777778,35.0,34.36100155833332,20.98392325833333,199.3387640749999,172.73360659166667,11.23082589166667,10.486259833333332,54.1634937833333,47.298721208333326,4699.227315132774,-0.6869403937413844,4753.387263677919
2020-02-13 18:44:00-08:00,23.333,21.11,21.03862725,12.777778,35.0,34.77284668333334,20.983752891666672,195.45179697499998,174.19827877499992,11.232327841666667,10.485655816666666,54.24153651666666,47.43941459999999,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:45:00-08:00,23.333,21.11,21.035382916666666,12.777778,35.0,35.14430708333332,20.985014083333336,201.9190565916666,175.13616577499997,11.236357883333337,10.489464925000004,54.30011225000002,47.55776356666666,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:46:00-08:00,23.333,21.11,21.042307291666667,12.777778,35.0,35.45635294999999,20.991014674999995,202.26662813333343,178.205625325,11.232725158333336,10.487386508333332,54.32967396666666,47.60104944166667,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:47:00-08:00,23.333,21.11,21.030560633333337,12.777778,35.0,35.78083029166666,20.99550109166666,193.50626526666667,182.27231496666667,11.230123999999996,10.483567408333338,54.34264799166666,47.640781458333336,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:48:00-08:00,23.333,21.11,21.04014687499999,12.777778,35.0,36.096881450000005,20.997037191666664,195.02718079166667,181.98298701666667,11.225468766666665,10.479163024999998,54.32694420833333,47.669503633333335,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:49:00-08:00,23.333,21.11,21.04196121666667,12.777778,35.0,36.390665983333335,21.00510891666666,197.16514689999997,183.16257959166663,11.217223700000003,10.47136418333333,54.34303895000001,47.59049596666666,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:50:00-08:00,23.333,21.11,21.03904478333333,12.777778,35.0,36.714799891666665,21.021499616666667,207.88099250833338,184.17243074166666,11.208547024999998,10.463125224999997,54.320420983333335,47.51241600833331,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:51:00-08:00,23.333,21.11,21.040189425,12.777778,35.0,36.98709462500001,21.022225408333327,208.95973981666668,187.53503454999998,11.208565016666672,10.460474066666666,54.32506745833334,47.506767675000006,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:52:00-08:00,23.333,21.11,21.028540500000002,12.777778,35.0,37.246918483333324,21.029238999999997,193.73198595833324,188.78897401666666,11.207036733333332,10.460075116666667,54.33214666666667,47.459119025000014,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:53:00-08:00,23.333,21.11,21.033195025000005,12.777778,35.0,37.47619301666668,21.031930733333322,215.451680675,191.3554608833333,11.201474641666664,10.454033183333332,54.313841958333335,47.34067509166667,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:54:00-08:00,23.333,21.11,21.04144169166666,12.777778,35.0,37.708499641666656,21.049316166666664,213.83327803333333,195.19506781666672,11.201531975,10.450850258333332,54.34034848333332,47.29789129999998,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:55:00-08:00,23.333,21.11,21.037294583333335,12.777778,35.0,37.9482961,21.055205875,207.90120870833337,196.637939925,11.196071791666666,10.446208608333334,54.34847406666667,47.21232246666664,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:56:00-08:00,23.333,21.11,21.045247858333337,12.777778,35.0,38.146233566666666,21.063364316666668,218.74906576666666,197.36275725833335,11.19315868333333,10.44335560833333,54.35423434166666,47.131600041666694,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:57:00-08:00,23.333,21.11,21.04841718333334,12.777778,35.0,38.364124475000004,21.07164269166667,216.3869837416667,197.13124849166672,11.197798033333337,10.44507389166667,54.358837866666676,47.09339305833334,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:58:00-08:00,23.333,21.11,21.044743658333335,12.777778,35.0,38.5508364,21.086516416666665,220.25675109166667,199.35882482500003,11.197547066666663,10.446760733333331,54.36015245833332,46.982097283333324,2453.251417237148,-0.7152685406076564,2508.792835823207
2020-02-13 18:59:00-08:00,23.333,21.11,21.051373000000005,12.777778,35.0,38.73462156666667,21.094750316666673,217.41450083333328,200.98843619166675,11.193345241666666,10.4441981,54.34295783333334,46.80522334166666,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:00:00-08:00,29.44,15.55,21.051339033333342,12.777778,35.0,38.88370242499998,21.109330941666673,218.3983180666667,200.76547788333338,11.193082333333333,10.442280116666668,54.26923272499998,46.71084937500002,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:01:00-08:00,29.44,15.55,21.049900200000003,12.777778,35.0,38.95853956666667,21.128549599999996,183.02930241666664,177.5017494416667,11.193526866666668,10.443069175000002,53.883002908333346,46.572964116666675,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:02:00-08:00,29.44,15.55,21.050024533333332,12.777778,35.0,38.789707291666666,21.159514125,154.3326041166667,158.47282660833335,11.193515991666665,10.445330850000001,53.83316714166667,46.42574685833333,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:03:00-08:00,29.44,15.55,21.052702124999993,12.777778,35.0,38.42307529166666,21.180615758333325,145.86951250000004,159.71204555833336,11.195705908333334,10.448956491666667,53.63757721666664,46.24916985,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:04:00-08:00,29.44,15.55,21.063664666666664,12.777778,35.0,37.86273544166668,21.19441576666667,155.35076944166667,161.05402450000003,11.198143391666669,10.451775691666665,53.40862147500002,46.068728441666686,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:05:00-08:00,29.44,15.55,21.062462433333337,12.777778,35.0,37.21244128333333,21.209804183333336,151.060629875,163.55797034166662,11.197521758333336,10.451608308333334,53.17827775,45.84234879999999,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:06:00-08:00,29.44,15.55,21.057726091666662,12.777778,35.0,36.50762454166666,21.211923974999998,150.15439503333332,165.6069845916667,11.192099466666667,10.446886525,52.938921191666665,45.57493745833334,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:07:00-08:00,29.44,15.55,21.057776075,12.777778,35.0,35.80022259166667,21.211657416666675,153.66062726666667,168.33176459999996,11.18425844166667,10.44033855,52.70310764999999,45.326176508333326,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:08:00-08:00,29.44,15.55,21.055166733333326,12.777778,35.0,35.10592347500001,21.218327466666665,158.32742854166662,167.0800046083333,11.179868533333336,10.435021958333333,52.47178714999999,45.11909435833333,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:09:00-08:00,29.44,15.55,21.066693458333322,12.777778,35.0,34.417840891666664,21.216833758333337,160.08145342499998,168.36113214999997,11.175577199999998,10.428901841666663,52.23517944999999,44.91577499166668,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:10:00-08:00,29.44,15.55,21.062295116666668,12.777778,35.0,33.78680429166666,21.227869033333334,163.95360273333335,168.68773356666674,11.173115683333329,10.424281108333336,51.995399175,44.71794872499999,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:11:00-08:00,29.44,15.55,21.058877399999993,12.777778,35.0,33.18344215000001,21.228626116666668,168.76702739166663,168.77706784999998,11.17407759166667,10.422949966666668,51.75669680833334,44.54800398333332,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:12:00-08:00,29.44,15.55,21.05474320833333,12.777778,35.0,32.62692416666667,21.224616516666668,164.10205357499996,168.75794446666666,11.180739041666667,10.426841066666665,51.51584645833334,44.38883170000001,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:13:00-08:00,29.44,15.55,21.066443266666667,12.777778,35.0,32.098026733333334,21.226753541666668,164.24717726666668,169.87161480833336,11.183925099999998,10.427926041666666,51.29120123333334,44.22059849999999,293.0430842746448,-0.7061358889075314,347.56769902518175
2020-02-13 19:14:00-08:00,29.44,15.55,21.05661854166667,12.777778,35.0,31.591440024999997,21.237909199999997,158.84423748333336,169.71795244999993,11.186835600000002,10.43107499166667,51.06859325,44.08169444166666,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:15:00-08:00,29.44,15.55,21.06821510833333,12.777778,35.0,31.145149375,21.233685133333328,160.91482409166662,171.32182304166662,11.187299141666665,10.432079266666666,50.83626355833333,43.90591225000001,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:16:00-08:00,29.44,15.55,21.055229525,12.777778,35.0,30.743965491666653,21.24061380833334,161.122243925,169.31910824999997,11.181886541666666,10.428531166666668,50.60632975833333,43.69798701666666,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:17:00-08:00,29.44,15.55,21.06646966666667,12.777778,35.0,30.377196050000006,21.243856424999993,170.97834577499998,170.127718825,11.168866416666663,10.416496416666666,50.375961016666665,43.44697943333332,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:18:00-08:00,29.44,15.55,21.05596961666667,12.777778,35.0,30.021825091666674,21.238464108333332,167.7526063249999,169.5536116583333,11.162484333333337,10.40716930833333,50.14614228333332,43.26887624166667,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:19:00-08:00,29.44,15.55,21.064193708333338,12.777778,35.0,29.69417495833333,21.243593141666672,163.03271345833323,170.86681770000004,11.165771124999994,10.404109450000002,49.92873049166668,43.14591662500001,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:20:00-08:00,29.44,15.55,21.06381051666666,12.777778,35.0,29.381630858333327,21.242827516666672,167.19966275833337,169.57769312500002,11.167097758333332,10.402990191666664,49.704369433333326,42.988559183333344,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:21:00-08:00,29.44,15.55,21.059914749999997,12.777778,35.0,29.075181783333335,21.2444509,170.44042755833337,168.5180942416667,11.169032524999999,10.402405291666666,49.478244700000005,42.845665275,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:22:00-08:00,29.44,15.55,21.0590592,12.777778,35.0,28.819921958333328,21.239167258333335,163.37954170000003,168.48834517499998,11.167629074999999,10.399680791666668,49.26676328333334,42.68371260833333,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:23:00-08:00,29.44,15.55,21.056686983333332,12.777778,35.0,28.553780825000008,21.239711325,167.50277875833325,169.44258500833334,11.168377525,10.398490908333335,49.04996980833335,42.542460433333325,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:24:00-08:00,29.44,15.55,21.05158200833334,12.777778,35.0,28.320947491666676,21.247867691666666,165.1326776,168.69985810833336,11.167858083333336,10.397325274999998,48.828199291666664,42.39158835833334,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:25:00-08:00,29.44,15.55,21.05111870833333,12.777778,35.0,28.09787089166667,21.248163249999998,165.71141070000002,167.46433556666668,11.166234300000001,10.395747858333332,48.60862253333333,42.234379275,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:26:00-08:00,29.44,15.55,21.052541908333346,12.777778,35.0,27.90214910000001,21.249638841666673,167.57971696666664,169.6916535916667,11.161964358333336,10.392629325000005,48.401355575000004,42.062955175000006,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:27:00-08:00,29.44,15.55,21.047402408333344,12.777778,35.0,27.704953316666664,21.241306583333333,168.48741634166672,169.3742949583333,11.157102616666663,10.388377933333336,48.202804733333366,41.907900816666675,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:28:00-08:00,29.44,15.55,21.050417808333336,12.777778,35.0,27.505265650000002,21.235839216666673,172.62365052500002,168.27329606666666,11.155425625,10.38474768333333,47.998723874999996,41.77714301666666,0.34200181851274286,-0.7123658096183588,54.69147579389439
2020-02-13 19:29:00-08:00,29.44,15.55,21.04389808333334,12.777778,35.0,27.325776549999993,21.24079119166667,162.88770586666666,168.21049954166668,11.158320633333338,10.383900108333334,47.78929045833335,41.65366563333334,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:30:00-08:00,29.44,15.55,21.045391858333335,12.777778,35.0,27.16292915000001,21.249345491666663,166.11646652500002,168.0113252333334,11.155280583333335,10.381311658333328,47.573233458333334,41.495813825000006,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:31:00-08:00,29.44,15.55,21.050470675,12.777778,35.0,27.00306875,21.247464849999997,162.63752950833333,168.65767964166662,11.148428458333333,10.377208991666665,47.35757267499999,41.34963271666667,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:32:00-08:00,29.44,15.55,21.043658908333327,12.777778,35.0,26.84238031666667,21.24741270833333,172.19600940000004,165.35597850833332,11.141086191666668,10.3704244,47.156078391666675,41.19718193333333,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:33:00-08:00,29.44,15.55,21.04152355833333,12.777778,35.0,26.696582233333334,21.250337591666675,165.45273916666667,167.0642071083333,11.137600174999998,10.36636045,46.96031561666667,41.086026750000016,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:34:00-08:00,29.44,15.55,21.042509233333337,12.777778,35.0,26.55635308333333,21.2473349,171.96614194166665,167.11143486666666,11.13864371666667,10.367120241666669,46.760855466666655,41.01114406666665,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:35:00-08:00,29.44,15.55,21.02912515833333,12.777778,35.0,26.420460875000003,21.248197791666666,170.73442704999997,167.26255260000008,11.140251083333338,10.368531508333332,46.563895299999984,40.9174219,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:36:00-08:00,29.44,15.55,21.026020458333324,12.777778,35.0,26.285854500000003,21.247627150000003,166.74683915,167.78689689166671,11.140262783333334,10.367940833333336,46.37029520833333,40.810835233333336,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:37:00-08:00,29.44,15.55,21.046660091666674,12.777778,35.0,26.17197554166666,21.23858484999999,180.08217845000001,166.45808602500003,11.140216275,10.36718526666667,46.18324204166668,40.696749999999994,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:38:00-08:00,29.44,15.55,21.035639733333333,12.777778,35.0,26.042998908333328,21.237028825,171.94725087499998,167.17235325000001,11.1411454,10.36471336666667,45.98042385833333,40.558830491666654,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:39:00-08:00,29.44,15.55,21.022820308333333,12.777778,35.0,25.92108554166667,21.244825849999994,165.85792284166666,166.47330017500002,11.14247606666666,10.36345043333333,45.78651094166667,40.444194883333324,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:40:00-08:00,29.44,15.55,21.022067225,12.777778,35.0,25.809330675000005,21.23539640833333,162.3505490083334,166.0252341000001,11.142278649999996,10.362630516666668,45.59833330000002,40.330428075000015,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:41:00-08:00,29.44,15.55,21.028421941666668,12.777778,35.0,25.69738623333333,21.24713265833333,174.09024195000003,167.10644689166665,11.138835741666666,10.359365249999998,45.39699309166669,40.191960991666654,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:42:00-08:00,29.44,15.55,21.01284070833333,12.777778,35.0,25.591615400000006,21.236316825,162.3697557833333,165.99391957499998,11.139789666666665,10.358714550000004,45.20293961666667,40.096416408333326,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:43:00-08:00,29.44,15.55,21.02063689166666,12.777778,35.0,25.504051316666665,21.23791055833333,157.62714272499997,163.973601375,11.134828883333336,10.355259625,45.01932559166667,39.96499805,0.30288079569904397,-0.7420044655118899,54.531775265742695
2020-02-13 19:44:00-08:00,29.44,15.55,21.018949525000004,12.777778,35.0,25.410369058333327,21.23968836666666,168.752083775,164.63543191666668,11.129736825000005,10.349717308333334,44.82564809999999,39.836607725000015,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:45:00-08:00,29.44,15.55,21.01136399999999,12.777778,35.0,25.312602899999998,21.232321908333336,175.06575533333333,164.6465835,11.131067300000002,10.349406808333338,44.639634933333326,39.75245527499998,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:46:00-08:00,29.44,15.55,21.005993758333325,12.777778,35.0,25.217680900000005,21.22301833333334,170.6303125666667,165.7809754583333,11.133192724999999,10.350651608333328,44.461177941666655,39.662479791666655,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:47:00-08:00,29.44,15.55,21.00268958333334,12.777778,35.0,25.12445371666666,21.223738233333336,166.3129361,164.90677403333333,11.137144916666667,10.355022350000002,44.27533188333334,39.575684933333335,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:48:00-08:00,29.44,15.55,21.00401133333333,12.777778,35.0,25.050259858333323,21.229509225,174.39707599999994,166.13127546666672,11.136392533333334,10.356586041666672,44.085667733333345,39.45768980833334,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:49:00-08:00,29.44,15.55,21.007217041666664,12.777778,35.0,24.96439248333333,21.22259575,173.30471901666664,166.58319168333335,11.134783274999995,10.354832858333332,43.91394084166666,39.358412508333316,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:50:00-08:00,29.44,15.55,21.005680333333338,12.777778,35.0,24.897671799999998,21.216806341666672,175.90932072499996,166.05678819166673,11.134749216666664,10.353176641666668,43.74840773333334,39.26559746666668,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:51:00-08:00,29.44,15.55,20.998392233333337,12.777778,35.0,24.81876385,21.208843791666663,174.62392554999997,163.95753064166672,11.133989091666667,10.351063691666669,43.57701534999999,39.16312523333333,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:52:00-08:00,29.44,15.55,20.987976983333336,12.777778,35.0,24.741316408333333,21.199772583333335,171.8957980166666,165.15036787500006,11.133342524999996,10.351492175000004,43.39878749166668,39.07089585000001,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:53:00-08:00,29.44,15.55,20.992130933333332,12.777778,35.0,24.667529783333336,21.194287300000003,172.71644955,165.68922227499996,11.132730208333331,10.352331350000002,43.22832639166668,38.98921835833333,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:54:00-08:00,29.44,15.55,20.99258014166667,12.777778,35.0,24.606136950000007,21.200173133333333,171.20128570833333,166.1138284083333,11.130626816666668,10.351735549999999,43.05711287500001,38.897276275,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:55:00-08:00,29.44,15.55,20.97912634166666,12.777778,35.0,24.532356075,21.205229291666665,171.50755315833337,166.19277561666667,11.127242274999999,10.34885585,42.87046331666666,38.77570661666667,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:56:00-08:00,29.44,15.55,20.98555496666667,12.777778,35.0,24.474725841666675,21.198122683333334,169.0942549166667,164.85473152499995,11.124776483333333,10.34775020833333,42.69633965,38.66838641666666,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:57:00-08:00,29.44,15.55,20.982770074999994,12.777778,35.0,24.409438924999993,21.190690441666664,166.37511009166667,165.9417141333333,11.123989491666668,10.347286949999996,42.50377879166667,38.55796390833333,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:58:00-08:00,29.44,15.55,20.963767766666663,12.777778,35.0,24.341081550000006,21.186425383333326,169.46736575000003,164.39437655,11.121656991666665,10.344535600000002,42.33238674166666,38.45436898333333,0.24973091149867863,-0.7298320080432714,54.43982673623318
2020-02-13 19:59:00-08:00,29.44,15.55,20.97141716666666,12.777778,35.0,24.276378083333334,21.193639325,172.49232077500008,165.86085848333337,11.117239999999999,10.342058749999996,42.15853134166669,38.35612673333333,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:00:00-08:00,29.44,15.55,20.960101716666657,12.777778,35.0,24.220883175,21.178199608333337,181.6222482166667,163.92531335,11.117262958333335,10.340264683333329,41.99363474166668,38.26118506666668,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:01:00-08:00,29.44,15.55,20.959346583333332,12.777778,35.0,24.160069000000007,21.181605424999994,171.48530045,165.40422813333333,11.11455695,10.337430966666668,41.83296185833337,38.15054089166665,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:02:00-08:00,29.44,15.55,20.95765185,12.777778,35.0,24.112615374999997,21.181895433333338,177.16772117500003,164.95724803333334,11.1092465,10.331858116666666,41.670698075,38.039308816666676,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:03:00-08:00,29.44,15.55,20.95476815833334,12.777778,35.0,24.05625221666667,21.178471608333332,178.08045675833336,164.11603825833328,11.104902991666668,10.326687074999999,41.51198311666666,37.94863513333334,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:04:00-08:00,29.44,15.55,20.955183575000003,12.777778,35.0,24.00580855833333,21.180031091666663,177.92674536666664,165.22108223333333,11.104036208333332,10.326199266666668,41.34142226666667,37.873210875000005,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:05:00-08:00,29.44,15.55,20.954262225,12.777778,35.0,23.943231808333334,21.17613454166667,171.35035044166665,164.21344457499995,11.101445991666667,10.325149925000002,41.161805275,37.771971908333335,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:06:00-08:00,29.44,15.55,20.945403075000005,12.777778,35.0,23.891610041666674,21.17207233333333,176.1856514,166.24318874166661,11.102642166666664,10.325820566666666,40.994637416666684,37.68956805,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:07:00-08:00,29.44,15.55,20.953332008333337,12.777778,35.0,23.856685316666667,21.16540210833334,179.82660753333332,164.348243575,11.103502766666669,10.325336741666668,40.83783364166667,37.598937583333324,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:08:00-08:00,29.44,15.55,20.943663024999996,12.777778,35.0,23.803613900000002,21.167393833333325,177.965831625,163.7008522,11.106828025,10.326029983333333,40.67220925000001,37.518646475000004,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:09:00-08:00,29.44,15.55,20.937005725000002,12.777778,35.0,23.74993551666667,21.159190399999996,175.96386339999995,163.65547692500004,11.108168033333333,10.327683241666668,40.509377841666655,37.441162700000014,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:10:00-08:00,29.44,15.55,20.930861441666664,12.777778,35.0,23.707039941666668,21.1545656,177.91148496666668,163.50935885,11.106966116666667,10.328178333333332,40.35221600833333,37.35718495833334,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:11:00-08:00,29.44,15.55,20.930722325,12.777778,35.0,23.661932508333337,21.147559633333337,178.52318940000004,163.546421175,11.10737508333333,10.32914788333334,40.195865966666666,37.286808575,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:12:00-08:00,29.44,15.55,20.92939728333333,12.777778,35.0,23.61487030000001,21.152321658333335,178.9244395833334,163.44027338333336,11.105804358333332,10.3289038,40.04688850833334,37.206603541666674,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:13:00-08:00,29.44,15.55,20.926492758333335,12.777778,35.0,23.572477983333332,21.1400481,175.61639453333328,163.29403066666663,11.106801674999998,10.328380175000003,39.90561094166666,37.13686135833333,0.18456307202902128,-0.7357753389289503,54.34006547310007
2020-02-13 20:14:00-08:00,29.44,15.55,20.926453075,12.777778,35.0,23.53613016666666,21.14356889999999,172.11071202499994,164.1373903666666,11.104062258333332,10.328709691666665,39.76131564166666,37.074864616666666,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:15:00-08:00,29.44,15.55,20.920341666666673,12.777778,35.0,23.498804008333334,21.134339425,162.48670241666667,164.8265385916666,11.09893433333333,10.325165691666665,39.6108581,36.95851659166667,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:16:00-08:00,29.44,15.55,20.910072383333336,12.777778,35.0,23.45728609166666,21.138087141666666,153.69644646666663,163.27366097499998,11.087035066666667,10.312221491666666,39.43359467500001,36.7779651,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:17:00-08:00,29.44,15.55,20.909365591666663,12.777778,35.0,23.412935858333345,21.14639166666666,174.77099905000009,163.17019294999992,11.078074708333332,10.300420983333332,39.25429979166668,36.64146925833332,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:18:00-08:00,29.44,15.55,20.90767885833333,12.777778,35.0,23.378751766666664,21.125063633333333,168.31994872500005,163.7297518083333,11.075986050000003,10.295146708333334,39.09539331666667,36.55119415833334,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:19:00-08:00,29.44,15.55,20.905383458333322,12.777778,35.0,23.34015266666667,21.133690100000006,166.61865284999996,163.6666871416666,11.075124174999997,10.292765424999997,38.930816408333314,36.462830300000014,0.1379009463313835,-0.7466839881952473,54.25163280813614
