time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 20:20:00-08:00,29.44,15.55,20.901365375,12.777778,35.0,23.30489809166666,21.129290708333333,173.99781599166664,165.58762474166667,11.075606399999998,10.291567041666667,38.769743291666686,36.37880712499999,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:21:00-08:00,29.44,15.55,20.904722883333328,12.777778,35.0,23.26860303333334,21.119890541666663,170.82928204999996,163.35677615833328,11.075620158333328,10.291351599999997,38.62449771666665,36.30587264999999,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:22:00-08:00,29.44,15.55,20.896134449999995,12.777778,35.0,23.248996733333335,21.110312158333333,180.99725711666673,164.56705945833332,11.075306575,10.29140113333333,38.48087015833333,36.23459719166667,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:23:00-08:00,29.44,15.55,20.891847275000007,12.777778,35.0,23.199264133333337,21.110622475,180.45523037500007,163.6666398916667,11.076950875,10.291637358333338,38.34078586666667,36.171141225,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:24:00-08:00,29.44,15.55,20.894621700000002,12.777778,35.0,23.164674908333335,21.104906675,178.031148975,163.82833570833338,11.076484441666672,10.29067288333333,38.19839248333333,36.09969094999999,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:25:00-08:00,29.44,15.55,20.890599616666677,12.777778,35.0,23.1266314,21.10448434166666,175.99137953333332,162.7761924833333,11.078543149999996,10.292174958333336,38.05114295,36.03492894166667,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:26:00-08:00,29.44,15.55,20.888642216666664,12.777778,35.0,23.09639783333333,21.105719166666674,178.57419290833337,162.83671760833337,11.08072990833333,10.295288816666668,37.911227425,35.96722180833332,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:27:00-08:00,29.44,15.55,20.88532595833333,12.777778,35.0,23.07106145,21.089729849999994,175.72455647499996,162.61482503333335,11.078673358333331,10.294544358333335,37.764785024999995,35.87134911666666,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:28:00-08:00,29.44,15.55,20.876436883333334,12.777778,35.0,23.041516066666663,21.093008275000003,178.30734660000002,164.02774366666665,11.076154208333332,10.291953900000001,37.631745875,35.78566153333335,0.1379009463313835,-0.7466839881952473,54.25163280813614
2020-02-13 20:29:00-08:00,29.44,15.55,20.870455075,12.777778,35.0,23.008106275000006,21.08935754166667,172.8755467833333,164.25847284166665,11.072932833333336,10.288615416666664,37.496145833333344,35.702558249999996,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:30:00-08:00,29.44,15.55,20.875073091666664,12.777778,35.0,22.974478900000005,21.088547833333333,174.62688191666663,163.2586537916667,11.06917045,10.286931299999996,37.352384375000014,35.61731999999999,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:31:00-08:00,29.44,15.55,20.874191233333327,12.777778,35.0,22.944598283333338,21.080914075000003,179.24360999166663,163.21062676666662,11.067499849999999,10.284820883333333,37.215430533333326,35.53628761666666,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:32:00-08:00,29.44,15.55,20.86714510833333,12.777778,35.0,22.921476725,21.08232056666667,174.916790075,163.87950349999994,11.069445266666667,10.28479910833333,37.084744541666666,35.46805974999999,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:33:00-08:00,29.44,15.55,20.863763708333334,12.777778,35.0,22.895537349999998,21.07657786666667,171.91634406666665,162.51747943333334,11.067904900000004,10.285114375,36.94545132500002,35.383720000000004,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:34:00-08:00,29.44,15.55,20.852242475000004,12.777778,35.0,22.8605853,21.076304574999998,177.309758275,162.20729855000002,11.065620883333331,10.283950091666668,36.812465525,35.30958032499999,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:35:00-08:00,29.44,15.55,20.84985745833333,12.777778,35.0,22.836432691666666,21.06607425833333,178.51028500833334,163.326096975,11.066925883333331,10.284033025000003,36.68609945833334,35.24215163333334,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:36:00-08:00,29.44,15.55,20.846609733333327,12.777778,35.0,22.803087208333334,21.072552366666674,179.77112148333333,163.52968457499998,11.069330158333333,10.286221641666668,36.55800595000001,35.180992608333334,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:37:00-08:00,29.44,15.55,20.844603625000005,12.777778,35.0,22.780746883333332,21.065041816666664,179.83028159166668,163.42577838333335,11.072071850000004,10.290078600000003,36.420065625000014,35.11103180833334,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:38:00-08:00,29.44,15.55,20.84066435,12.777778,35.0,22.761172183333322,21.060934358333334,178.41960481666663,162.456735575,11.070906083333334,10.291013116666672,36.29299031666666,35.03284739166667,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:39:00-08:00,29.44,15.55,20.839609825,12.777778,35.0,22.731006641666664,21.047259908333338,179.83457337500002,162.77797571666665,11.068799049999999,10.2916016,36.168129924999995,34.965414558333336,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:40:00-08:00,29.44,15.55,20.84131290833334,12.777778,35.0,22.712180408333328,21.04221281666667,177.376900125,162.8485144416667,11.068495033333331,10.290340983333333,36.04440161666665,34.892349716666665,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:41:00-08:00,29.44,15.55,20.83695461666667,12.777778,35.0,22.690993241666668,21.049499750000006,178.92998052499996,163.35895305833336,11.065624849999999,10.286325583333333,35.91294162499999,34.78976338333334,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:42:00-08:00,29.44,15.55,20.830588666666674,12.777778,35.0,22.655939008333338,21.039082066666676,176.44853539166664,163.16233747500004,11.063658683333333,10.281964450000004,35.78477955,34.69311021666666,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:43:00-08:00,29.44,15.55,20.834853841666668,12.777778,35.0,22.64364123333333,21.043362316666663,179.79404820000005,162.937924675,11.062218541666669,10.281247799999997,35.655343525000006,34.61048790833333,0.08160110828882154,-0.744629324299554,54.3714476623226
2020-02-13 20:44:00-08:00,29.44,15.55,20.819620266666668,12.777778,35.0,22.611641733333332,21.030521591666666,174.14858627499993,162.4014747333334,11.058191233333332,10.278835650000001,35.5254098,34.51825065000001,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:45:00-08:00,29.44,15.55,20.815130266666667,12.777778,35.0,22.591752141666667,21.032869491666663,176.017744425,162.14273311666668,11.05385148333333,10.275583483333333,35.40254079999999,34.41981675833333,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:46:00-08:00,29.44,15.55,20.810423091666674,12.777778,35.0,22.563922841666663,21.019853983333334,187.6326389416666,162.98781112499998,11.047752766666665,10.269185741666666,35.28482769999999,34.29682597500001,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:47:00-08:00,29.44,15.55,20.805752283333327,12.777778,35.0,22.556740308333342,21.018677458333336,179.8311965166667,162.56597100833335,11.046625608333331,10.26728129166667,35.158095625,34.215276866666656,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:48:00-08:00,29.44,15.55,20.81238543333334,12.777778,35.0,22.526310466666665,21.021280708333336,176.92163149166672,162.21704399166663,11.049761358333335,10.269665908333337,35.03424167499999,34.1627781,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:49:00-08:00,29.44,15.55,20.80703208333333,12.777778,35.0,22.510135991666665,21.00774135,181.1499246333333,163.05366544166674,11.048157758333337,10.270887024999999,34.90996005833333,34.08968759166667,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:50:00-08:00,29.44,15.55,20.802276374999995,12.777778,35.0,22.49236319166666,21.00260814166667,181.12458702500004,162.1974285583333,11.043401183333334,10.269860783333332,34.7828924,33.997310933333324,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:51:00-08:00,29.44,15.55,20.79748633333334,12.777778,35.0,22.469417274999994,20.99723704166667,179.89640372499994,162.1989084333334,11.042956816666665,10.268077158333334,34.644545025,33.90056219999998,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:52:00-08:00,29.44,15.55,20.786771308333336,12.777778,35.0,22.451886675000004,21.000097025,178.78418076666668,162.867057825,11.040903691666664,10.267234233333333,34.51008395833332,33.80046348333333,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:53:00-08:00,29.44,15.55,20.791302083333328,12.777778,35.0,22.428062691666675,20.984501599999998,173.82831715000003,163.38108788333335,11.038498591666665,10.266205424999999,34.38321801666665,33.714652391666675,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:54:00-08:00,29.44,15.55,20.78213198333334,12.777778,35.0,22.41228479166666,20.981697858333337,179.20056583333334,162.5721918083333,11.03789125833333,10.266483775000001,34.271482183333326,33.651470158333325,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:55:00-08:00,29.44,15.55,20.77550151666667,12.777778,35.0,22.38660961666666,20.986206349999996,186.148934325,164.0844995166667,11.036650175000002,10.266891875000002,34.15297848333332,33.58478403333334,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:56:00-08:00,29.44,15.55,20.772766426229502,12.777778,35.0,22.37636555737705,20.967532196721304,183.2409540737705,162.06384738524588,11.034559409836065,10.267184286885247,34.02926496721312,33.50489262295083,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:57:00-08:00,29.44,15.55,20.779395686440683,12.777778,35.0,22.354234271186446,20.98113618644068,168.14660104237285,162.3665182881356,11.032435432203389,10.266021669491526,33.905404372881364,33.40918447457628,0.04343701408710222,-0.7244562850230043,54.39240085584981
2020-02-13 20:58:00-08:00,29.44,15.55,20.77392618333334,12.777778,35.0,22.33562130000001,20.97666195,161.66961795000003,162.94036320000004,11.028937974999996,10.262331683333333,33.78584215000001,33.3067159,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 20:59:00-08:00,29.44,15.55,20.767570441666667,12.777778,35.0,22.320530224999995,20.970135483333323,173.9566810666667,162.3184057666667,11.026061549999998,10.257640533333333,33.67024585,33.22162269166668,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:00:00-08:00,29.44,15.55,20.757895166666668,12.777778,35.0,22.303820891666664,20.965377774999997,177.1795000083334,161.47092211666669,11.025306124999997,10.255632816666665,33.55974888333334,33.14690565833333,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:01:00-08:00,29.44,15.55,20.76836104166667,12.777778,35.0,22.288519,20.96389724166666,180.5722729916666,162.80750380000003,11.023347383333336,10.253794083333332,33.4504825,33.07678140833334,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:02:00-08:00,29.44,15.55,20.763837691666666,12.777778,35.0,22.275166549999998,20.962057641666668,180.25128311666666,162.8744762333333,11.022688508333333,10.253541066666669,33.33710278333334,33.00477947500001,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:03:00-08:00,29.44,15.55,20.748831725,12.777778,35.0,22.238957591666654,20.94751515833333,170.58462489166675,162.52850903333328,11.02441241666667,10.253621258333332,33.21304415833333,32.928180066666656,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:04:00-08:00,29.44,15.55,20.760103391666682,12.777778,35.0,22.243615375000008,20.94168273333333,179.06043660833333,161.5763278666667,11.025063766666667,10.254053383333332,33.09822418333333,32.867197658333325,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:05:00-08:00,29.44,15.55,20.76057468333334,12.777778,35.0,22.224477033333336,20.948981075,172.89719326666665,162.43073025,11.025187141666668,10.254462216666667,32.98216485833334,32.796127025000004,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:06:00-08:00,29.44,15.55,20.75865555833333,12.777778,35.0,22.215029174999994,20.94428412499999,182.01548104166665,163.22297276666671,11.02599980833333,10.254365558333335,32.863078449999996,32.71458184166667,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:07:00-08:00,29.44,15.55,20.758907408333336,12.777778,35.0,22.1970469,20.945350841666663,187.82238259166667,162.51941036666662,11.02706946666667,10.254861799999995,32.75027098333332,32.63582345833334,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:08:00-08:00,29.44,15.55,20.748706325000004,12.777778,35.0,22.18011125833333,20.930087658333342,182.41218160833333,161.95420174166665,11.028007716666666,10.255425608333336,32.642577450000005,32.55526880833334,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:09:00-08:00,29.44,15.55,20.745610666666668,12.777778,35.0,22.159115016666664,20.931475458333335,178.62705566666668,162.16045176666668,11.025495658333336,10.254130341666666,32.528827066666665,32.46225165833333,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:10:00-08:00,29.44,15.55,20.74892514166667,12.777778,35.0,22.14786689166667,20.9348875,173.23344725833334,161.5645673,11.02167390833333,10.252920725000001,32.41907143333334,32.38319618333333,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:11:00-08:00,29.44,15.55,20.740245574999996,12.777778,35.0,22.132484791666666,20.934241874999994,171.0114790666666,161.96300848333337,11.016081891666666,10.249578733333331,32.31006286666666,32.30090645833333,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:12:00-08:00,29.44,15.55,20.73678635,12.777778,35.0,22.117722791666655,20.918696908333338,178.34050934166672,161.56177605833332,11.00664540833333,10.241292225,32.20838347500001,32.189723266666675,0.011610902082138238,-0.7325002088961067,54.40922427207491
2020-02-13 21:13:00-08:00,29.44,15.55,20.73226669166667,12.777778,35.0,22.105927483333332,20.919473691666674,183.86155725833336,162.0022291416667,10.998082766666666,10.231785541666664,32.10087368333333,32.07824874166667,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:14:00-08:00,29.44,15.55,20.740650183333333,12.777778,35.0,22.088810075,20.92121858333332,182.1299060916666,162.98283451666666,10.990264333333334,10.221800975000003,31.99336598333333,31.968271883333333,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:15:00-08:00,29.44,15.55,20.728191908333333,12.777778,35.0,22.082932075000006,20.915333775000008,185.818715275,161.58561895833333,10.98991729166667,10.216003575000002,31.88591480833333,31.90080168333334,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:16:00-08:00,29.44,15.55,20.731060850000002,12.777778,35.0,22.064328391666667,20.90910981666666,182.95456345,162.2852902666667,10.995667691666664,10.217676025,31.78389148333333,31.854301033333332,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:17:00-08:00,29.44,15.55,20.729576333333345,12.777778,35.0,22.05439713333334,20.91509474999999,184.81577620833332,161.27114840000004,10.996873033333335,10.220504774999997,31.673144475,31.786864408333336,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:18:00-08:00,29.44,15.55,20.72715155,12.777778,35.0,22.036918650000008,20.904216250000005,177.69541189999993,162.66659216666665,10.996941916666666,10.221859775000004,31.56727892499999,31.711188699999994,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:19:00-08:00,29.44,15.55,20.718545100000007,12.777778,35.0,22.024286950000015,20.899235808333337,176.19560142500004,163.18682098333335,10.997463966666663,10.222019950000004,31.46362306666666,31.632544149999994,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:20:00-08:00,29.44,15.55,20.71679290833333,12.777778,35.0,22.01461928333333,20.887330074999998,179.5399820166667,161.41125574166662,10.994748633333336,10.222200166666665,31.351631016666666,31.55092133333333,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:21:00-08:00,29.44,15.55,20.710509149999996,12.777778,35.0,21.99499334166666,20.88176255,183.1932720583333,162.60940742499997,10.994495941666669,10.222278591666667,31.25030449999999,31.49578849166667,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:22:00-08:00,29.44,15.55,20.707682025,12.777778,35.0,21.995266008333335,20.888845216666663,183.17890199166666,162.61179951666665,10.994756325000004,10.223771900000001,31.151722941666673,31.441611866666673,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:23:00-08:00,29.44,15.55,20.707405108333333,12.777778,35.0,21.975042291666668,20.880431025000007,181.085212725,163.45082029166667,10.994885775,10.223268583333335,31.05537359999999,31.375277949999994,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:24:00-08:00,29.44,15.55,20.714011141666667,12.777778,35.0,21.96744843333333,20.876718991666667,180.85061188333333,161.86904420833332,10.99537465,10.221323850000001,30.963915650000008,31.303021833333325,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:25:00-08:00,29.44,15.55,20.697345441666666,12.777778,35.0,21.951694925,20.870187125000005,181.25846739166664,161.7621887833333,10.99609325,10.22109444166667,30.877282733333338,31.235073800000006,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:26:00-08:00,29.44,15.55,20.701685383333334,12.777778,35.0,21.939952825,20.863445175,182.76021039166667,161.21745264999998,10.993596649999997,10.219847116666667,30.768875233333333,31.166054775000006,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:27:00-08:00,29.44,15.55,20.697448066666674,12.777778,35.0,21.934754133333335,20.862879066666665,181.39417860833333,161.66334650833332,10.994538383333337,10.220948924999998,30.66190622500001,31.0981466,-0.011921079258210598,-0.7739753059254642,54.20558183926077
2020-02-13 21:28:00-08:00,29.44,15.55,20.694368191666676,12.777778,35.0,21.919903458333334,20.86453165,183.98810024166661,163.1471688833334,10.995135483333337,10.221213091666666,30.567825308333337,31.023281958333328,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:29:00-08:00,29.44,15.55,20.687527324999994,12.777778,35.0,21.90887743333333,20.864141349999997,181.1986501333334,162.0782140083334,10.994845433333333,10.220953891666666,30.474333399999992,30.957546475000004,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:30:00-08:00,29.44,15.55,20.685575374999992,12.777778,35.0,21.894735533333336,20.850768225000007,174.15334689166673,162.12266246666664,10.995755841666668,10.222164441666667,30.385697433333327,30.90085961666667,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:31:00-08:00,29.44,15.55,20.68938836666667,12.777778,35.0,21.883613275000005,20.844121325000007,175.3193663416667,161.15946315000002,10.993334866666666,10.223238891666666,30.29370328333333,30.83401179999999,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:32:00-08:00,29.44,15.55,20.673761125,12.777778,35.0,21.868509658333334,20.84284685,170.00375147500003,163.7227401416667,10.992239208333332,10.222774591666662,30.201054974999998,30.75983606666666,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:33:00-08:00,29.44,15.55,20.676138066666663,12.777778,35.0,21.86435191666666,20.838536216666665,177.381992575,162.3627395083334,10.99172298333334,10.222171258333331,30.107851099999998,30.687665166666665,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:34:00-08:00,29.44,15.55,20.678836258333337,12.777778,35.0,21.852808558333333,20.835895983333327,185.58203790000005,162.8237526083334,10.990850666666667,10.221604841666673,30.018015849999998,30.618914566666664,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:35:00-08:00,29.44,15.55,20.672878891666674,12.777778,35.0,21.84409548333333,20.8267744,171.830434825,163.26538795833338,10.988231458333331,10.218287941666667,29.92781120833333,30.533126575000008,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:36:00-08:00,29.44,15.55,20.67081415833333,12.777778,35.0,21.829990466666672,20.830565591666662,178.81272212500002,162.99074325,10.985519283333335,10.215311241666665,29.832224225000008,30.453119216666657,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:37:00-08:00,29.44,15.55,20.671690525000006,12.777778,35.0,21.830292325,20.816646658333323,180.8096112416666,162.84106489999996,10.981458725,10.21199415833333,29.74414750833334,30.379106658333335,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:38:00-08:00,29.44,15.55,20.664045441666666,12.777778,35.0,21.810458083333334,20.815439183333336,174.02034626666665,162.28593174166662,10.980676524999998,10.211149191666665,29.654659500000015,30.32596754166666,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:39:00-08:00,29.44,15.55,20.66217694166666,12.777778,35.0,21.80129045,20.817391158333336,172.79122284166667,161.46959139999998,10.982140641666666,10.212759474999997,29.566939833333336,30.27215954166667,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:40:00-08:00,29.44,15.55,20.662915375,12.777778,35.0,21.797638658333327,20.816691249999998,172.43421006666674,160.06478151666667,10.981789874999999,10.214150841666667,29.477071449999993,30.202832333333337,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:41:00-08:00,29.44,15.55,20.652994858333326,12.777778,35.0,21.78587705,20.810242475,174.54274890833344,162.03018565,10.982688800000002,10.214243341666666,29.38686749999999,30.140778300000008,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:42:00-08:00,29.44,15.55,20.65491939166667,12.777778,35.0,21.786873241666665,20.80166286666667,181.94714024999996,161.20251995,10.982492725000002,10.213954091666666,29.298705274999993,30.078838991666668,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:43:00-08:00,29.44,15.55,20.655972858333335,12.777778,35.0,21.76247616666667,20.80229956666666,177.65603405,163.67072647499995,10.9826619,10.215414858333338,29.211794216666668,30.027920058333347,-0.036518092771294274,-0.7777556012972398,54.20361969811896
2020-02-13 21:44:00-08:00,29.44,15.55,20.63774076666667,12.777778,35.0,21.748992625000003,20.803710391666662,169.94224710000006,163.3244324916667,10.983387866666666,10.2175977,29.127619908333326,29.970466758333323,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:45:00-08:00,29.44,15.55,20.648674549999996,12.777778,35.0,21.753139541666663,20.788960783333334,171.81310212499997,161.23652391666664,10.981375500000002,10.217895674999996,29.03632095000001,29.88904233333334,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:46:00-08:00,29.44,15.55,20.642815491666664,12.777778,35.0,21.74731109166667,20.78844933333333,175.2857856166667,161.55589490000003,10.981831824999999,10.218293300000003,28.942044483333323,29.82429010833333,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:47:00-08:00,29.44,15.55,20.645357991666668,12.777778,35.0,21.731344575,20.787590716666667,169.916883575,162.08625430833334,10.984836099999999,10.220716816666663,28.85477675833334,29.768179,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:48:00-08:00,29.44,15.55,20.637521075,12.777778,35.0,21.71736505000001,20.78575474999999,173.24808307499995,161.818840925,10.987191083333336,10.22266018333333,28.764432833333334,29.71637964166667,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:49:00-08:00,29.44,15.55,20.631308566666664,12.777778,35.0,21.712008149999992,20.787803983333333,184.10714541666664,161.54045895,10.990798525000002,10.224212158333332,28.681103858333344,29.655200474999997,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:50:00-08:00,29.44,15.55,20.623010199999996,12.777778,35.0,21.702677074999997,20.779279641666665,173.05658339999997,160.6294674916667,10.995075291666664,10.227942366666671,28.594461766666665,29.59571342500001,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:51:00-08:00,29.44,15.55,20.62659435,12.777778,35.0,21.697118758333332,20.773699133333334,173.25340017500002,163.57849640833336,10.998779583333329,10.229944449999998,28.51291645,29.536707741666678,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:52:00-08:00,29.44,15.55,20.62249586666667,12.777778,35.0,21.684720858333336,20.77384724166666,171.90814479166667,161.9651217083334,10.998312949999997,10.229894516666665,28.426138983333335,29.453833224999997,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:53:00-08:00,29.44,15.55,20.61636819166666,12.777778,35.0,21.67068769999999,20.774702033333327,185.86515453333337,161.40975505000003,10.992975875000006,10.227793008333332,28.334614741666673,29.36965311666667,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:54:00-08:00,29.44,15.55,20.607075524999996,12.777778,35.0,21.665548600000005,20.762788566666668,184.2575115166667,161.02685536666667,10.99445938333333,10.227375975000003,28.238892799999995,29.312010758333326,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:55:00-08:00,29.44,15.55,20.614191641666668,12.777778,35.0,21.661941850000005,20.764751225,180.68745818333338,162.04628675833328,10.999266666666667,10.229002391666667,28.156288541666665,29.258731741666665,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:56:00-08:00,29.44,15.55,20.61412583333334,12.777778,35.0,21.647759399999995,20.755290158333334,176.29715818333338,162.11031892500003,11.003850875,10.233159475,28.082498316666676,29.221776550000005,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:57:00-08:00,29.44,15.55,20.605953616666664,12.777778,35.0,21.65373113333334,20.750541116666668,172.01049494999992,163.72031746666664,11.003560133333332,10.235535174999995,28.010855866666667,29.17451262499999,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:58:00-08:00,29.44,15.55,20.605022891666675,12.777778,35.0,21.642959175,20.748162616666658,169.9713607833333,162.57125278333328,11.002429966666666,10.236336141666667,27.933461949999998,29.115431333333337,-0.05971237644441722,-0.7429510389416628,54.278455641280594
2020-02-13 21:59:00-08:00,29.44,15.55,20.597342683333327,12.777778,35.0,21.62189474166667,20.746638983333334,177.87805673333335,161.77690744166662,10.99877265,10.234686750000002,27.850531333333336,29.041450241666674,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:00:00-08:00,29.44,15.55,20.600297058333332,12.777778,35.0,21.622673533333334,20.738945758333333,179.7809052583334,162.0055846583334,10.997339408333334,10.233331399999997,27.767480141666674,28.976343775000007,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:01:00-08:00,29.44,15.55,20.597245741666672,12.777778,35.0,21.61561254999999,20.741894216666662,185.47505593333332,161.98240850833326,11.004359425,10.235249324999995,27.685430008333334,28.92635925833333,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:02:00-08:00,29.44,15.55,20.587880066666663,12.777778,35.0,21.602735358333327,20.72781325,182.42009612500004,161.81507695000008,10.998836341666667,10.231197166666666,27.57735350833332,28.820507841666654,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:03:00-08:00,29.44,15.55,20.595407966666663,12.777778,35.0,21.598250383333337,20.726958149999998,176.91973141666668,161.53892554999996,10.994574774999998,10.226997916666667,27.487696816666663,28.747441341666676,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:04:00-08:00,29.44,15.55,20.577419525,12.777778,35.0,21.58941790833332,20.72458940833333,187.0456750583333,160.78891982500002,10.993701741666671,10.223924525,27.39572016666666,28.678993291666657,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:05:00-08:00,29.44,15.55,20.584315883333332,12.777778,35.0,21.59109388333333,20.716608083333334,176.06945625833336,160.92359363333335,10.993003208333331,10.221707108333336,27.307559816666675,28.612449599999994,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:06:00-08:00,29.44,15.55,20.576954450000006,12.777778,35.0,21.571888066666663,20.713881250000007,176.35083773333344,161.7563214916667,10.994471616666667,10.222026441666667,27.234468575000005,28.57587236666666,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:07:00-08:00,29.44,15.55,20.57609830833334,12.777778,35.0,21.567153725000004,20.710875191666673,178.18348960833336,162.111400725,10.997454241666668,10.223792433333333,27.171108675000006,28.54662130833334,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:08:00-08:00,29.44,15.55,20.567915125,12.777778,35.0,21.564327224999992,20.704127274999998,174.8106004333333,162.6435212333333,10.999581933333333,10.226545283333335,27.10095647500001,28.51273906666667,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:09:00-08:00,29.44,15.55,20.56752755,12.777778,35.0,21.56386673333333,20.71128391666667,172.878392175,162.40504160833328,11.003933666666665,10.230058041666666,27.039473358333336,28.480423958333322,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:10:00-08:00,29.44,15.55,20.56728430833333,12.777778,35.0,21.55253270833333,20.711593833333332,166.71715300833327,161.89886716666666,11.006691966666665,10.23281324166667,26.976349208333335,28.438503783333335,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:11:00-08:00,29.44,15.55,20.562058808333344,12.777778,35.0,21.538946566666677,20.70736699166667,176.4195324666666,162.4331179416667,11.006038849999998,10.233868683333336,26.90200060833333,28.37926500000001,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:12:00-08:00,29.44,15.55,20.549149549999996,12.777778,35.0,21.533429341666668,20.701067816666676,172.59238150833335,161.48591130833336,11.004618675000005,10.233235066666664,26.825635374999997,28.314585791666666,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:13:00-08:00,29.44,15.55,20.560986425000003,12.777778,35.0,21.526949841666667,20.704374108333337,181.69529407499996,160.61850891666663,11.005221716666666,10.2333322,26.752734566666675,28.258618349999992,-0.07736271440941984,-0.739834739776548,54.37950179859181
2020-02-13 22:14:00-08:00,29.44,15.55,20.55305863333334,12.777778,35.0,21.51678993333333,20.696542108333333,184.53599141666666,163.7029082916667,11.008016566666663,10.234911366666665,26.684612700000006,28.211446808333328,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:15:00-08:00,29.44,15.55,20.55123825833334,12.777778,35.0,21.511885300000003,20.69706254166667,181.55167706666663,162.38165187500002,11.011654983333331,10.236734308333329,26.610769808333337,28.16774285,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:16:00-08:00,29.44,15.55,20.555506116666674,12.777778,35.0,21.514701841666668,20.690081333333335,170.12727267499994,162.11556730833334,11.014967725,10.23774519166667,26.529110425000006,28.12187545000001,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:17:00-08:00,29.44,15.55,20.547143533333333,12.777778,35.0,21.497374041666667,20.68779342499999,168.69782602500007,162.02777392499996,11.015097999999998,10.237982391666666,26.455850208333334,28.069765791666665,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:18:00-08:00,29.44,15.55,20.544593949999992,12.777778,35.0,21.492022275,20.684944683333338,177.71120492499995,160.47087198333332,11.01317145,10.237971275000001,26.392672008333346,28.017902533333334,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:19:00-08:00,29.44,15.55,20.546206275,12.777778,35.0,21.479842075,20.678988566666664,180.32362965000002,161.49214145,11.008972041666672,10.235419066666667,26.327056650000006,27.955563225000002,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:20:00-08:00,29.44,15.55,20.545841508333336,12.777778,35.0,21.487367925000004,20.67893220000001,180.90583658333335,160.37090171666665,11.00492495,10.230534824999998,26.257158025,27.888189950000005,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:21:00-08:00,29.44,15.55,20.530969466666672,12.777778,35.0,21.471805666666675,20.681687733333337,182.73418754166659,160.71321194999993,11.003386299999999,10.228151058333339,26.187158241666666,27.828421625000008,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:22:00-08:00,29.44,15.55,20.52773849166667,12.777778,35.0,21.462269925,20.668413374999997,182.26610249999996,162.31805584999998,10.998925308333334,10.2249753,26.11274392500001,27.772972349999993,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:23:00-08:00,29.44,15.55,20.530247308333333,12.777778,35.0,21.46916503333333,20.668124716666668,182.94041950833326,162.64676954166663,10.996572850000002,10.224671208333337,26.035271183333336,27.729064466666664,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:24:00-08:00,29.44,15.55,20.530055925,12.777778,35.0,21.45822569166667,20.66489514166667,179.90329072499995,162.04160304999994,10.995463724999999,10.225072166666669,25.959273850000006,27.68364724166667,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:25:00-08:00,29.44,15.55,20.528480716666667,12.777778,35.0,21.451184266666658,20.66181432500001,183.33670105000002,161.79989539999997,10.996786791666667,10.226783833333332,25.89039135833334,27.643343416666667,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:26:00-08:00,29.44,15.55,20.520996258333334,12.777778,35.0,21.444114066666668,20.662304266666663,175.64503685,161.45228463333336,10.997789066666671,10.228755099999999,25.82939681666667,27.603440375000005,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:27:00-08:00,29.44,15.55,20.513280216666672,12.777778,35.0,21.440937924999997,20.65592920833333,178.36025193333336,161.71003544999996,10.997882458333331,10.229096625,25.762564324999996,27.557941775000003,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:28:00-08:00,29.44,15.55,20.51188971666667,12.777778,35.0,21.41773079166667,20.648188983333334,178.36346235000005,161.19312403333328,10.99644379166667,10.227272033333334,25.693530399999997,27.508767458333327,-0.09653361315956822,-0.7335223172266218,54.21737771183603
2020-02-13 22:29:00-08:00,29.44,15.55,20.511570991666655,12.777778,35.0,21.427219049999998,20.646159483333335,176.02321322499995,160.3972177916667,10.99271215833333,10.224598466666668,25.6266469,27.46151761666666,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:30:00-08:00,29.44,15.55,20.504075774999993,12.777778,35.0,21.417153374999998,20.650136641666677,176.81422550833335,161.66734934166664,10.991428116666668,10.223323158333333,25.56264766666667,27.408642241666673,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:31:00-08:00,29.44,15.55,20.50772239999999,12.777778,35.0,21.42046245833333,20.64127155833334,178.33776592500004,161.49324275,10.990331691666665,10.222187016666663,25.494972199999996,27.355708616666654,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:32:00-08:00,29.44,15.55,20.495164566666666,12.777778,35.0,21.4058121,20.624297624999993,177.5333295333333,161.0750339416667,10.989469466666668,10.220720016666663,25.431845741666663,27.304449233333347,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:33:00-08:00,29.44,15.55,20.497834275,12.777778,35.0,21.405316683333336,20.63841366666666,183.29463040000005,162.16140597500004,10.986225391666663,10.219087533333331,25.36100524166667,27.256909275,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:34:00-08:00,29.44,15.55,20.501695891666664,12.777778,35.0,21.39681453333333,20.62044071666667,176.96069625000007,160.40594846666667,10.987816508333333,10.219591941666668,25.29185306666666,27.211798633333327,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:35:00-08:00,29.44,15.55,20.49457706666667,12.777778,35.0,21.38601884166667,20.621597458333323,183.9614150666666,160.91693346666665,10.988913441666671,10.221427208333337,25.223319324999995,27.170796525000007,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:36:00-08:00,29.44,15.55,20.496385416666673,12.777778,35.0,21.382972399999996,20.62416653333333,179.3284776333334,161.9916551916667,10.991567116666667,10.223684350000001,25.167413541666676,27.139272266666673,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:37:00-08:00,29.44,15.55,20.482305333333336,12.777778,35.0,21.378384191666672,20.616489041666668,180.34544904999996,163.2518778666667,10.989086741666664,10.223407724999996,25.103898691666664,27.087550741666668,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:38:00-08:00,29.44,15.55,20.481486566666668,12.777778,35.0,21.37223734999999,20.612544683333336,177.71192068333337,162.6089407,10.987112791666666,10.222514700000001,25.042196233333335,27.041232616666672,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:39:00-08:00,29.44,15.55,20.480900791666674,12.777778,35.0,21.369835616666673,20.6020812,181.24942839999997,160.21710003333334,10.986980058333332,10.222956774999998,24.979070650000004,27.00686898333333,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:40:00-08:00,29.44,15.55,20.472612808333334,12.777778,35.0,21.362133191666665,20.611901716666658,182.5749409916667,161.5626300416667,10.988648958333336,10.22490205,24.915460091666667,26.976903274999998,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:41:00-08:00,29.44,15.55,20.47990179166666,12.777778,35.0,21.359720625000005,20.60585766666667,177.88621118333347,161.3242027083333,10.991064775,10.227209858333335,24.857187533333324,26.94397482500001,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:42:00-08:00,29.44,15.55,20.475773608333334,12.777778,35.0,21.349650875000002,20.605995899999996,180.30627555000004,162.10846761666664,10.9905154,10.227325416666671,24.800976233333344,26.899780524999997,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:43:00-08:00,29.44,15.55,20.461470366666667,12.777778,35.0,21.347803125000002,20.593284241666666,178.39913140833326,161.87790912499997,10.987877633333332,10.225115083333334,24.74669861666666,26.843667358333338,-0.11936413953001478,-0.7386728494493138,54.248568326576226
2020-02-13 22:44:00-08:00,29.44,15.55,20.46709813333333,12.777778,35.0,21.345462908333335,20.594126416666672,177.56047694166665,161.14036006666663,10.983158308333328,10.221365225000003,24.678597349999997,26.792593341666667,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:45:00-08:00,29.44,15.55,20.46214500833333,12.777778,35.0,21.331978849999995,20.591427024999998,170.20746177499998,161.32319384166667,10.980984216666664,10.22079704166667,24.620839200000002,26.74368127499999,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:46:00-08:00,29.44,15.55,20.470305166666666,12.777778,35.0,21.33227753333333,20.58967889999999,177.88977918333325,162.68675304166675,10.980524858333336,10.220273541666673,24.558143283333337,26.69829732500001,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:47:00-08:00,29.44,15.55,20.463436016666666,12.777778,35.0,21.328329608333334,20.581253991666667,183.6513241916667,163.06496124166674,10.978294425,10.217589083333335,24.497616933333337,26.64542803333334,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:48:00-08:00,29.44,15.55,20.454659249999988,12.777778,35.0,21.319809975,20.585801358333338,175.8506681666667,162.428808825,10.979898500000001,10.216773191666665,24.434519508333334,26.605176016666665,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:49:00-08:00,29.44,15.55,20.453755683333334,12.777778,35.0,21.312964941666664,20.587163175,180.92997734166664,162.8062924083333,10.981820533333332,10.218298000000003,24.370108575000003,26.567860624999987,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:50:00-08:00,29.44,15.55,20.447425508333342,12.777778,35.0,21.305023966666674,20.5729361,169.90855162499994,162.37157454166672,10.98353274166667,10.219334974999999,24.310554099999997,26.53123612499999,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:51:00-08:00,29.44,15.55,20.448086566666664,12.777778,35.0,21.301439841666667,20.57267188333333,191.8512114250001,161.20839522500003,10.982727541666668,10.218489700000001,24.245021874999996,26.482766833333336,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:52:00-08:00,29.44,15.55,20.446757549999997,12.777778,35.0,21.29677819166666,20.563849833333332,180.9261974166667,161.57434171666662,10.977383550000003,10.212282199999997,24.161944875000003,26.401274199999996,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:53:00-08:00,29.44,15.55,20.449597391666668,12.777778,35.0,21.30056546666666,20.563622408333334,182.141361075,161.19633560833336,10.97103469166667,10.208000341666668,24.090746658333337,26.344874533333336,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:54:00-08:00,29.44,15.55,20.437872758333338,12.777778,35.0,21.287505774999993,20.559983125,183.4814371333333,162.02698617499993,10.969628408333332,10.205927091666664,24.031315908333337,26.30639650833333,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:55:00-08:00,29.44,15.55,20.434207750000002,12.777778,35.0,21.285300616666667,20.558286375000005,183.2890020083333,161.56729636666674,10.967632666666665,10.202843533333333,23.965768708333325,26.258809766666666,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:56:00-08:00,29.44,15.55,20.427507333333338,12.777778,35.0,21.273652641666658,20.55414986666667,182.09589416666668,161.18340705,10.963543083333336,10.19993745833333,23.899313725,26.204878983333355,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:57:00-08:00,29.44,15.55,20.424196449999997,12.777778,35.0,21.277119733333333,20.548196525000005,185.94901275833337,161.4989198916667,10.962544466666664,10.198206066666664,23.84131775833333,26.150724316666658,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:58:00-08:00,29.44,15.55,20.426819599999998,12.777778,35.0,21.26768118333333,20.541417791666667,182.13509994166677,163.3565086166667,10.959499808333334,10.195899849999993,23.780736016666665,26.097075800000006,-0.12450346847949022,-0.727555463772548,54.42104767830353
2020-02-13 22:59:00-08:00,29.44,15.55,20.42791291666667,12.777778,35.0,21.270753966666657,20.544542291666666,171.89830687499992,161.79443113333335,10.959872208333335,10.195257133333333,23.724670558333337,26.060608774999995,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:00:00-08:00,29.44,15.55,20.418016724999998,12.777778,35.0,21.255700825,20.544529558333334,184.0317280583333,160.888944375,10.956296749999996,10.194274208333336,23.668686850000004,26.02323970833334,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:01:00-08:00,29.44,15.55,20.410210591666665,12.777778,35.0,21.253102650000002,20.537774041666673,182.99795925000006,160.89294944999997,10.954843383333328,10.192144366666668,23.613530125,25.992649466666663,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:02:00-08:00,29.44,15.55,20.418785233333328,12.777778,35.0,21.2534161,20.532260833333332,170.8853610416667,162.78241564999996,10.957603116666663,10.1939234,23.562722491666673,25.96137462500001,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:03:00-08:00,29.44,15.55,20.415026016666673,12.777778,35.0,21.238776983333327,20.53076595000001,179.24771981666666,161.6422522416666,10.959877758333331,10.195383775000003,23.507943725,25.92933505833334,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:04:00-08:00,29.44,15.55,20.415669966666666,12.777778,35.0,21.247021099999998,20.53460464166666,177.44906565833338,163.04584945,10.962801841666666,10.196506383333334,23.457534866666666,25.89409958333334,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:05:00-08:00,29.44,15.55,20.404930783333338,12.777778,35.0,21.236932158333328,20.527977716666662,175.72461463333323,161.73194357500003,10.962414149999999,10.196071316666666,23.403805241666664,25.847073583333334,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:06:00-08:00,29.44,15.55,20.40515496666666,12.777778,35.0,21.23534385833333,20.518952000000002,182.90189033333337,161.6361771166666,10.960374800000002,10.194424308333332,23.35244335833333,25.796266908333337,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:07:00-08:00,29.44,15.55,20.404008291666663,12.777778,35.0,21.227161149999997,20.52434245,184.83864175833338,161.24909937500004,10.960312091666669,10.193031508333332,23.292734649999996,25.745750683333327,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:08:00-08:00,29.44,15.55,20.387571741666672,12.777778,35.0,21.22326433333334,20.5207494,177.32259988333337,162.84229145833336,10.959074858333333,10.190445299999999,23.23041187500001,25.69396541666668,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:09:00-08:00,29.44,15.55,20.392259799999998,12.777778,35.0,21.2139138,20.520392191666666,180.47324890833332,162.4169942666667,10.955486158333335,10.187869808333335,23.172944724999994,25.64092390000001,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:10:00-08:00,29.44,15.55,20.391697541666655,12.777778,35.0,21.21578403333333,20.514705175,182.39316449999995,161.27468334166673,10.951677433333337,10.186090400000001,23.11404883333334,25.589653366666663,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:11:00-08:00,29.44,15.55,20.383568099999994,12.777778,35.0,21.213836650000005,20.508938450000002,180.08518562500004,160.72765900000002,10.952826850000001,10.185252666666665,23.07120455000001,25.55288545833332,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:12:00-08:00,29.44,15.55,20.387331958333334,12.777778,35.0,21.20496899166666,20.504016308333338,186.61426754166672,162.00536940833337,10.95318398333333,10.183900249999997,23.02015984166667,25.511108374999996,-0.1327829458180501,-0.736901944731328,54.24345764167285
2020-02-13 23:13:00-08:00,29.44,15.55,20.38344373333333,12.777778,35.0,21.206260891666663,20.505648066666662,184.90814960833333,161.80466039166666,10.951307583333335,10.18133876666667,22.96959099166666,25.466360533333336,-0.1327829458180501,-0.736901944731328,54.24345764167285
