time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-13 23:14:00-08:00,29.44,15.55,20.38314370833334,12.777778,35.0,21.19215346666667,20.502045199999998,181.13368985,161.2303610416666,10.95028460833334,10.179455308333338,22.911435025000003,25.425225924999996,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:15:00-08:00,29.44,15.55,20.376678783333332,12.777778,35.0,21.183220658333326,20.504244458333343,185.75379634166663,160.92845977500005,10.948391233333334,10.175914683333334,22.850338116666673,25.376413774999993,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:16:00-08:00,29.44,15.55,20.3734426,12.777778,35.0,21.178006016666664,20.498825941666666,182.96310250000002,161.138726025,10.94286143333333,10.169128091666664,22.778222324999994,25.307008450000005,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:17:00-08:00,29.44,15.55,20.380699258333337,12.777778,35.0,21.180488524999998,20.491907941666668,180.4590771583334,162.32663573333332,10.94225295,10.166274291666667,22.714360608333337,25.260879483333326,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:18:00-08:00,29.44,15.55,20.370873724999992,12.777778,35.0,21.179818575,20.48817523333333,187.44906668333334,162.01475134166665,10.94110664166667,10.165213416666667,22.668221425,25.22272772499999,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:19:00-08:00,29.44,15.55,20.368722999999992,12.777778,35.0,21.167398933333345,20.487423766666666,190.1623501,161.41577984166665,10.938571583333331,10.16276071666667,22.612743074999994,25.17006002500001,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:20:00-08:00,29.44,15.55,20.365739908333328,12.777778,35.0,21.170066258333343,20.48091923333333,186.30828359999998,161.6246474166667,10.93556850833333,10.158665541666672,22.553976783333333,25.111688616666676,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:21:00-08:00,29.44,15.55,20.358662575000004,12.777778,35.0,21.15047493333333,20.477233966666674,180.7501624916667,160.11049005833334,10.936051216666666,10.157059916666663,22.49977129166667,25.072185533333347,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:22:00-08:00,29.44,15.55,20.347204400000003,12.777778,35.0,21.160419266666665,20.479571741666664,183.05392763333333,162.29915215,10.938376450000005,10.157350091666666,22.450604708333334,25.039820233333334,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:23:00-08:00,29.44,15.55,20.357215366666672,12.777778,35.0,21.160696658333332,20.47445626666667,172.84440395,161.07174145833335,10.938231325000002,10.157140250000003,22.396674825000005,24.98996193333333,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:24:00-08:00,29.44,15.55,20.34658473333333,12.777778,35.0,21.149240658333337,20.46970171666667,179.27232430000007,161.24410163333332,10.933958766666668,10.155039958333331,22.338207866666668,24.923085125,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:25:00-08:00,29.44,15.55,20.351632849999998,12.777778,35.0,21.150209600000004,20.473310816666675,175.25173998333338,162.26667620833334,10.930634933333334,10.152440891666664,22.286501100000002,24.873137616666664,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:26:00-08:00,29.44,15.55,20.345189691666672,12.777778,35.0,21.138469891666666,20.4708872,184.65037811666664,161.9195059,10.928365450000001,10.15072165,22.24629021666666,24.837485691666664,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:27:00-08:00,29.44,15.55,20.351941566666667,12.777778,35.0,21.134981574999998,20.47274350833333,181.44417249999998,161.37483810833334,10.927588850000001,10.151011108333336,22.207465224999996,24.806152191666676,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:28:00-08:00,29.44,15.55,20.335622708333332,12.777778,35.0,21.134846308333334,20.462497099999997,178.586050975,161.35374959166666,10.926512549999995,10.151772108333336,22.167858033333335,24.776031733333333,-0.141532561752852,-0.7427700643362004,54.08127362391095
2020-02-13 23:29:00-08:00,29.44,15.55,20.335672858333332,12.777778,35.0,21.135184283333327,20.46517468333333,183.15694257500002,162.75005437500002,10.92704095,10.153145691666667,22.130384299999985,24.74450063333334,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:30:00-08:00,29.44,15.55,20.342911825000005,12.777778,35.0,21.123545575000005,20.45469157500001,183.70525491666666,162.32014406666667,10.925521116666667,10.152260316666665,22.0861949,24.702237624999995,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:31:00-08:00,29.44,15.55,20.338038883333333,12.777778,35.0,21.123797674999995,20.45079378333333,181.63272858333337,162.40235810833335,10.92701155,10.153050383333328,22.038435733333333,24.670720083333332,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:32:00-08:00,29.44,15.55,20.334163549999992,12.777778,35.0,21.119083266666664,20.447420741666672,177.35239790833333,160.58298105,10.926656666666666,10.152300300000002,21.999207549999998,24.630013283333337,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:33:00-08:00,29.44,15.55,20.329483725,12.777778,35.0,21.111521825000004,20.448427441666674,185.30290693333333,161.23835019166668,10.923792566666663,10.150097400000002,21.95759229166666,24.581197541666658,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:34:00-08:00,29.44,15.55,20.327510341666652,12.777778,35.0,21.111125391666672,20.4459278,183.069318875,161.87474625833337,10.921849000000002,10.147529691666664,21.910183924999995,24.53072308333334,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:35:00-08:00,29.44,15.55,20.321659516666667,12.777778,35.0,21.102456583333332,20.443664666666663,183.71345661666663,162.15574124166668,10.923069800000006,10.1476763,21.866627633333326,24.496531858333338,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:36:00-08:00,29.44,15.55,20.317316224999992,12.777778,35.0,21.103236691666662,20.43595426666667,184.9459479416667,161.80115477500004,10.922170775000003,10.145885991666669,21.816151725,24.44074281666667,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:37:00-08:00,29.44,15.55,20.318321791666662,12.777778,35.0,21.093043466666668,20.434311841666673,181.8470472999999,161.102648,10.92216,10.144510199999997,21.76637111666667,24.385996383333335,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:38:00-08:00,29.44,15.55,20.31047459166667,12.777778,35.0,21.094733225000002,20.421844150000002,179.3339203416667,162.05734210833336,10.923609591666667,10.1452621,21.72578033333333,24.35225148333333,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:39:00-08:00,29.44,15.55,20.307569725000004,12.777778,35.0,21.08995965,20.429764775000002,169.36945499166663,161.89220751666662,10.92233570833333,10.14579744166667,21.680823699999994,24.316196474999987,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:40:00-08:00,29.44,15.55,20.30868255,12.777778,35.0,21.082852591666665,20.415924824999994,182.26147468333332,161.95332478333327,10.915046058333333,10.140358408333329,21.639230816666668,24.24419805,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:41:00-08:00,29.44,15.55,20.301788749999993,12.777778,35.0,21.07809470833333,20.415396441666662,181.26304127500003,161.75461275000004,10.909734675000005,10.135517683333331,21.584325850000003,24.184939966666672,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:42:00-08:00,29.44,15.55,20.29911003333334,12.777778,35.0,21.079731433333336,20.415511708333337,176.6881773666667,161.51210425833335,10.909093216666669,10.135230149999995,21.532317925000008,24.143049349999988,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:43:00-08:00,29.44,15.55,20.301281708333327,12.777778,35.0,21.078822633333342,20.415554808333333,183.11374065833328,161.45234989999997,10.910713833333336,10.134301225000002,21.484959475,24.105931899999998,-0.14754672916180558,-0.7453675533156862,54.11986274307806
2020-02-13 23:44:00-08:00,29.44,15.55,20.304353783333337,12.777778,35.0,21.07308073333333,20.412659266666676,180.6393732666667,160.90568526666667,10.910780566666663,10.134882525000002,21.44069615,24.069255883333334,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:45:00-08:00,29.44,15.55,20.293758900000004,12.777778,35.0,21.059275191666675,20.404994008333336,176.63043949166675,163.02728583333334,10.907948358333332,10.134234274999999,21.396319524999992,24.031683349999998,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:46:00-08:00,29.44,15.55,20.29156705000001,12.777778,35.0,21.07080980833334,20.400324108333344,182.24661884166665,162.23299060833332,10.906048891666662,10.131908950000001,21.355402716666674,23.999858083333336,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:47:00-08:00,29.44,15.55,20.291269916666668,12.777778,35.0,21.060630908333334,20.4093808,182.14116523333328,161.57173760833334,10.901075908333333,10.130608333333328,21.31467271666666,23.96213093333333,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:48:00-08:00,29.44,15.55,20.292329283333338,12.777778,35.0,21.060496225,20.403376225,180.0074957666666,160.83975114166665,10.902520908333337,10.130243458333334,21.27545864166667,23.928505074999993,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:49:00-08:00,29.44,15.55,20.277798216666667,12.777778,35.0,21.051545649999998,20.398136475,180.20978204999997,161.68260610833337,10.903285324999997,10.128260566666667,21.23980756666667,23.88952373333334,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:50:00-08:00,29.44,15.55,20.277333283333327,12.777778,35.0,21.044859841666668,20.39649845,183.39404662499993,162.24287166666664,10.90320864166667,10.127390125000005,21.191510250000007,23.84917962500001,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:51:00-08:00,29.44,15.55,20.273834133333335,12.777778,35.0,21.047942300000003,20.398984008333326,168.01552434166666,162.76517997500005,10.90181734166667,10.125608024999998,21.14728111666667,23.809585858333335,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:52:00-08:00,29.44,15.55,20.268719250000007,12.777778,35.0,21.04602635833333,20.396056000000005,147.8874250333333,162.62832069166672,10.893643141666665,10.119802349999997,21.102105891666675,23.740057591666673,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:53:00-08:00,29.44,15.55,20.27511883333333,12.777778,35.0,21.03416315833334,20.39041775833334,181.6858095499999,162.73467939999998,10.882835125000001,10.108453208333335,21.056948424999998,23.656395191666668,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:54:00-08:00,29.44,15.55,20.272867608333335,12.777778,35.0,21.03279034166667,20.395709800000002,185.385900725,161.54867525,10.881600074999998,10.101628116666662,21.013485191666664,23.61362545833334,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:55:00-08:00,29.44,15.55,20.261997908333335,12.777778,35.0,21.02639905833333,20.380376749999993,185.35810827500003,161.30987895833331,10.881269758333332,10.100706575,20.970077733333337,23.58634446666666,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:56:00-08:00,29.44,15.55,20.267249191666675,12.777778,35.0,21.026141225,20.381531658333337,181.58606401666663,161.43685837500004,10.877763966666665,10.100671016666666,20.921400033333338,23.554716441666667,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:57:00-08:00,29.44,15.55,20.258203499999997,12.777778,35.0,21.01976935833333,20.382163933333334,176.55661577499993,161.92088342500003,10.873211425,10.101347208333339,20.878529425000004,23.51953545833333,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:58:00-08:00,29.44,15.55,20.261274358333328,12.777778,35.0,21.023161374999994,20.379949850000006,181.60454939166664,161.755912025,10.870269583333332,10.099799499999998,20.835865950000002,23.483148608333337,-0.14870612416546794,-0.7445806814269166,54.13456161774096
2020-02-13 23:59:00-08:00,29.44,15.55,20.254621975,12.777778,35.0,21.010648183333327,20.373240333333328,181.13432775833334,161.2613674416666,10.871404099999996,10.097369516666669,20.79168583333334,23.45258675833334,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:00:00-08:00,29.44,15.55,20.253027375000006,12.777778,35.0,21.007466575000002,20.36629735,169.29523310833326,161.45121656666663,10.872159758333332,10.096821558333335,20.752194424999992,23.42025269166668,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:01:00-08:00,29.44,15.55,20.25741056666667,12.777778,35.0,21.004913283333337,20.374168616666662,180.87490908333336,162.66210279999999,10.869005033333332,10.095187191666666,20.71247273333334,23.37856377500001,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:02:00-08:00,29.44,15.55,20.255217425,12.777778,35.0,21.00554795833333,20.362920308333333,178.0032461916667,162.3717241166666,10.868890350000003,10.09539559166667,20.675141183333334,23.35486908333333,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:03:00-08:00,29.44,15.55,20.24780186666667,12.777778,35.0,21.004464375,20.37047669166667,182.78984650833337,161.6452516333333,10.864043400000002,10.094426166666665,20.634563675000006,23.316972191666665,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:04:00-08:00,29.44,15.55,20.23918441666666,12.777778,35.0,20.991369083333336,20.3616381,182.49729820833332,162.36504073333327,10.8644522,10.093741875000003,20.598744433333344,23.282248450000004,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:05:00-08:00,29.44,15.55,20.245235633333333,12.777778,35.0,20.996466983333335,20.35899855,180.42130635833337,160.51638129999992,10.864908458333332,10.09399725,20.564198449999996,23.25006227500001,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:06:00-08:00,29.44,15.55,20.233791375,12.777778,35.0,20.98233370000001,20.354406149999996,180.83577146666673,160.6636557333334,10.8615691,10.091623875000002,20.520319849999996,23.205805575,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:07:00-08:00,29.44,15.55,20.236548308333337,12.777778,35.0,20.986737800000007,20.350617933333346,187.63445434999997,160.80189032500002,10.85650601666667,10.089083408333332,20.474234449999997,23.165083475,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:08:00-08:00,29.44,15.55,20.234571166666672,12.777778,35.0,20.988465933333337,20.353418550000004,181.25651268333334,161.9531946166667,10.853118841666666,10.087294791666668,20.43229499166667,23.12525682499999,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:09:00-08:00,29.44,15.55,20.22772375,12.777778,35.0,20.973359275,20.349180258333334,174.72286979166668,161.9698554416667,10.849336950000003,10.084956383333333,20.390599541666663,23.079440383333335,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:10:00-08:00,29.44,15.55,20.232317724999994,12.777778,35.0,20.973315041666662,20.342115575000005,184.22177093333337,161.66361975000004,10.844664108333337,10.08029630833333,20.35743091666666,23.031752049999998,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:11:00-08:00,29.44,15.55,20.227223041666665,12.777778,35.0,20.9773799,20.343253550000004,180.24520567500002,160.34939439166664,10.841161875000003,10.073172625000002,20.316240433333338,22.97618140833334,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:12:00-08:00,29.44,15.55,20.219940825000002,12.777778,35.0,20.969984533333328,20.335045683333323,180.2955590916667,160.9774199583333,10.836639191666666,10.066079324999999,20.266806308333337,22.92690503333333,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:13:00-08:00,29.44,15.55,20.216780975000002,12.777778,35.0,20.96248914166666,20.34150358333334,176.4671493666667,162.82696559166672,10.835902283333336,10.064213483333335,20.229067774999997,22.89544485,-0.15617126920091048,-0.7408616793814377,54.20649945141765
2020-02-14 00:14:00-08:00,29.44,15.55,20.211596783333327,12.777778,35.0,20.959096983333335,20.332220666666664,175.7339610916666,162.34025813333335,10.833431949999996,10.063860216666667,20.19114195,22.868483375,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:15:00-08:00,29.44,15.55,20.209461650000005,12.777778,35.0,20.94853104166667,20.32853460000001,180.1198936416667,161.7503386916666,10.832523916666666,10.064258008333333,20.152426683333328,22.841201683333335,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:16:00-08:00,29.44,15.55,20.214724866666668,12.777778,35.0,20.953778283333342,20.331312299999997,180.42887651666666,161.44816086666668,10.834277966666665,10.066411091666668,20.116873733333325,22.818378966666664,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:17:00-08:00,29.44,15.55,20.19765761666667,12.777778,35.0,20.936960708333338,20.323558225000003,185.4072525083333,160.59190610833332,10.83428694166666,10.068483775000002,20.085768366666667,22.79211480833334,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:18:00-08:00,29.44,15.55,20.211072108333337,12.777778,35.0,20.946498575000007,20.321820033333335,181.92636364999996,162.30787734166663,10.831099383333333,10.067182283333336,20.049986258333345,22.75942900833333,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:19:00-08:00,29.44,15.55,20.204271575000003,12.777778,35.0,20.945771625000003,20.32098795833333,182.33681910000004,162.25254400000003,10.825880891666674,10.063610416666666,20.013670108333333,22.71526920000001,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:20:00-08:00,29.44,15.55,20.198694266666667,12.777778,35.0,20.934244200000002,20.316117633333338,183.88590389999993,160.81705493333337,10.818343591666666,10.058872283333335,19.962330166666668,22.663425616666665,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:21:00-08:00,29.44,15.55,20.198650691666668,12.777778,35.0,20.9337406,20.313476799999993,182.39030228333334,160.61803158333336,10.81700853333333,10.0555807,19.923275133333334,22.628399516666672,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:22:00-08:00,29.44,15.55,20.195615999999998,12.777778,35.0,20.93106165833333,20.311593374999994,177.92238747500005,161.76266580833337,10.817759816666666,10.05638955,19.884314999999994,22.591941358333337,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:23:00-08:00,29.44,15.55,20.19521278333333,12.777778,35.0,20.931331466666666,20.314724441666666,185.6169639416666,162.25276129166664,10.814142366666667,10.05512363333333,19.84611911666667,22.53893633333333,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:24:00-08:00,29.44,15.55,20.1910107,12.777778,35.0,20.92641629166667,20.30233848333334,171.90667035000004,162.95381143333333,10.810326000000002,10.050671025000002,19.797201875,22.485495916666665,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:25:00-08:00,29.44,15.55,20.190134208333337,12.777778,35.0,20.92608287500001,20.303225291666667,184.92755942500006,162.15275264166664,10.811536633333336,10.048883699999998,19.755859849999993,22.45316688333333,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:26:00-08:00,29.44,15.55,20.184796383333328,12.777778,35.0,20.915343158333336,20.293747183333338,187.70307671666663,161.46664424166664,10.814802191666667,10.049629549999999,19.722543933333327,22.433855033333323,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:27:00-08:00,29.44,15.55,20.178559674999995,12.777778,35.0,20.90688965833334,20.29261588333333,184.3142280666666,160.68323125000003,10.81907289166667,10.05111204166667,19.690661900000002,22.411303333333343,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:28:00-08:00,29.44,15.55,20.184603950000003,12.777778,35.0,20.910205741666665,20.291215575,186.14233967500004,162.07318418333332,10.819244316666667,10.051035825000001,19.66029261666667,22.37948989166667,-0.16248722787102968,-0.7268683747110248,53.9987422618624
2020-02-14 00:29:00-08:00,29.44,15.55,20.18414564166667,12.777778,35.0,20.90682381666666,20.286352975000007,186.44903919166666,160.0165066833333,10.816995958333331,10.047962449999998,19.628937816666667,22.339176891666664,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:30:00-08:00,29.44,15.55,20.17523771666667,12.777778,35.0,20.89874622500001,20.291741316666666,179.28918486666666,161.50109842499998,10.812218833333336,10.043064441666667,19.594173449999996,22.29683750833333,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:31:00-08:00,29.44,15.55,20.16910891666667,12.777778,35.0,20.898953433333343,20.287460166666673,178.24323349166664,160.3637484583333,10.80948195833333,10.039440891666667,19.554905116666664,22.253827708333333,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:32:00-08:00,29.44,15.55,20.173281949999996,12.777778,35.0,20.89790635833334,20.28649205,181.0253736583334,161.2463100916667,10.806650274999994,10.035602650000003,19.527776424999995,22.220126808333337,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:33:00-08:00,29.44,15.55,20.170171074999995,12.777778,35.0,20.895104824999994,20.281471883333335,182.17675406666663,161.8662874,10.804015949999998,10.033986408333336,19.495994391666667,22.191286491666666,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:34:00-08:00,29.44,15.55,20.16962746666667,12.777778,35.0,20.892932475,20.275963166666667,189.92233930833333,162.15655604166665,10.801271549999997,10.02933278333333,19.460635224999997,22.144748441666664,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:35:00-08:00,29.44,15.55,20.14948625833334,12.777778,35.0,20.883433808333333,20.276343225,190.0306174083334,161.06272556666667,10.79600340833333,10.021649991666669,19.41812014166666,22.086149199999998,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:36:00-08:00,29.44,15.55,20.160641124999994,12.777778,35.0,20.886866441666655,20.269356949999995,191.74684013333336,162.46961324999998,10.792352025000003,10.015548500000001,19.375669258333335,22.036942041666666,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:37:00-08:00,29.44,15.55,20.151600116666664,12.777778,35.0,20.881027749999998,20.267329799999995,184.76315089999997,163.35544574166667,10.789027091666668,10.009638041666665,19.32857217500001,21.987999558333335,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:38:00-08:00,29.44,15.55,20.154133041666668,12.777778,35.0,20.873020708333335,20.259403116666665,189.89949884166668,161.29449150833335,10.786538791666667,10.005067391666666,19.284250916666664,21.94482204166666,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:39:00-08:00,29.44,15.55,20.15089423333334,12.777778,35.0,20.865796,20.26506347500001,179.8572420416667,160.86634299166664,10.784249716666666,10.001281508333332,19.245363608333328,21.909066008333333,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:40:00-08:00,29.44,15.55,20.146507533333327,12.777778,35.0,20.871182724999993,20.26743677499999,187.3676046416667,161.41187244166667,10.779334758333333,9.996915183333334,19.211682633333336,21.871314074999997,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:41:00-08:00,29.44,15.55,20.140897425000002,12.777778,35.0,20.86422763333333,20.26179865833334,188.4332933416667,161.97674383333327,10.774048783333336,9.992488391666662,19.17797364166667,21.8367264,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:42:00-08:00,29.44,15.55,20.137263316666665,12.777778,35.0,20.854931433333327,20.260524300000007,180.39416736666666,162.41726039166673,10.775178091666668,9.990770108333333,19.142376475000006,21.819726575000008,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:43:00-08:00,29.44,15.55,20.14193426666667,12.777778,35.0,20.860418158333342,20.251501650000005,190.74753580000004,161.2328389166667,10.770364108333332,9.98809110833333,19.106319275,21.784850333333335,-0.14718776833267883,-0.7310547038672834,54.161818986133376
2020-02-14 00:44:00-08:00,29.44,15.55,20.13675260833333,12.777778,35.0,20.858163500000003,20.248897075000006,189.36368059166665,161.14433624999995,10.7666288,9.983729050000003,19.073896016666666,21.742574216666664,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:45:00-08:00,29.44,15.55,20.138364499999998,12.777778,35.0,20.854552625,20.254560316666673,185.26168265833337,160.9330832583334,10.764092308333334,9.978707466666666,19.041225008333335,21.700666308333332,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:46:00-08:00,29.44,15.55,20.125997450000007,12.777778,35.0,20.85207129166667,20.24482685833333,181.83801466666668,161.8760521083333,10.764192558333336,9.976918074999999,19.00895873333333,21.681748816666666,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:47:00-08:00,29.44,15.55,20.135034799999996,12.777778,35.0,20.851275516666664,20.249709100000004,184.54303004999994,160.15998276666667,10.764313716666667,9.976582274999998,18.981103733333335,21.668400174999995,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:48:00-08:00,29.44,15.55,20.127699783333338,12.777778,35.0,20.84265616666666,20.238491691666674,183.5308151583334,160.8465366083333,10.762719841666666,9.975768041666667,18.956263008333334,21.646928133333333,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:49:00-08:00,29.44,15.55,20.121998483333336,12.777778,35.0,20.83726174166668,20.242926275000006,181.18599585,161.6049506416667,10.757469916666667,9.973628525000002,18.922655100000004,21.618277424999995,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:50:00-08:00,29.44,15.55,20.115842724999993,12.777778,35.0,20.832560349999994,20.237123425000004,183.79203439999995,160.64545176666664,10.755300991666669,9.970571416666667,18.89319155833334,21.58999845,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:51:00-08:00,29.44,15.55,20.11790026666667,12.777778,35.0,20.83240771666666,20.227480775000007,182.01611245000004,162.58340985833337,10.755249266666668,9.969835874999996,18.864055983333333,21.567144833333334,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:52:00-08:00,29.44,15.55,20.117885033333334,12.777778,35.0,20.835976108333334,20.22256669166667,179.81859339166664,161.10771709166661,10.756942449999999,9.970519408333331,18.832717558333332,21.547798999999998,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:53:00-08:00,29.44,15.55,20.119524325000004,12.777778,35.0,20.83120381666667,20.224051175,183.02980548333335,162.45847291666666,10.75662580833333,9.969108241666666,18.801887749999995,21.516692308333333,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:54:00-08:00,29.44,15.55,20.10467699166666,12.777778,35.0,20.819348699999995,20.22822495833333,175.7976499666667,161.85728139166665,10.751314866666664,9.963550266666664,18.764560841666665,21.469862441666674,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:55:00-08:00,29.44,15.55,20.115720816666673,12.777778,35.0,20.817538158333335,20.223367133333333,175.36712171666667,161.93325503333332,10.744777183333333,9.958188483333336,18.729051375,21.430917391666675,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:56:00-08:00,29.44,15.55,20.10630985833334,12.777778,35.0,20.8182909,20.223456058333337,182.0169827333333,162.4906303583334,10.738985850000002,9.951660016666665,18.699413608333327,21.38613229166666,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:57:00-08:00,29.44,15.55,20.100429775,12.777778,35.0,20.809989074999994,20.215064225,183.71371655000002,160.18660548333338,10.735402224999998,9.946590450000004,18.659154683333327,21.346835841666667,-0.15026083672591142,-0.760488476749308,54.255348251405735
2020-02-14 00:58:00-08:00,29.44,15.55,20.097127108333336,12.777778,35.0,20.812506016666667,20.22377891666666,182.11868895833334,161.45890547499997,10.736878058333335,9.946353691666667,18.628225308333334,21.332288991666665,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 00:59:00-08:00,29.44,15.55,20.09620355,12.777778,35.0,20.811847641666677,20.212948716666666,179.910751875,162.03674019166675,10.739726225000002,9.94821525,18.604978750000004,21.324544233333327,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:00:00-08:00,29.44,15.55,20.089965591666672,12.777778,35.0,20.80307205833334,20.206228324999998,174.96205205000004,162.18427376666668,10.739258358333334,9.947817441666665,18.57883280833333,21.298970399999995,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:01:00-08:00,29.44,15.55,20.100375766666666,12.777778,35.0,20.807279358333336,20.20851905,177.29353867500004,162.17249354999996,10.731460266666668,9.941729791666667,18.548087641666672,21.244361758333334,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:02:00-08:00,29.44,15.55,20.087005424999994,12.777778,35.0,20.801074491666668,20.206555341666668,179.9661193916666,161.8730102333333,10.727059574999995,9.93417960833333,18.512588591666663,21.202577941666664,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:03:00-08:00,29.44,15.55,20.087081341666668,12.777778,35.0,20.796681366666654,20.203259583333345,182.01498297499998,161.7126410916667,10.728144200000003,9.932695350000001,18.48449136666666,21.18517647499999,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:04:00-08:00,29.44,15.55,20.078238308333326,12.777778,35.0,20.79484003333333,20.20164141666667,182.63676485,160.71902850000004,10.729089091666669,9.93417806666667,18.457114075000003,21.166671066666666,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:05:00-08:00,29.44,15.55,20.081924808333337,12.777778,35.0,20.791896450000003,20.201153449999996,173.17454793333337,160.75930490000002,10.728271274999999,9.934598825,18.426519791666678,21.134701708333335,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:06:00-08:00,29.44,15.55,20.086512791666667,12.777778,35.0,20.79414975833333,20.206884491666667,178.19141874166658,161.06324635000001,10.723954691666668,9.931209575,18.388756250000007,21.089316566666664,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:07:00-08:00,29.44,15.55,20.077933908333346,12.777778,35.0,20.784553133333343,20.194269658333337,177.3826802666667,161.38551270833332,10.721100216666667,9.928938525000005,18.355557200000007,21.057980249999996,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:08:00-08:00,29.44,15.55,20.074440725000002,12.777778,35.0,20.785539216666667,20.197209241666673,181.33733885,162.16939718333342,10.718497066666666,9.92553405,18.319811758333337,21.02644681666666,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:09:00-08:00,29.44,15.55,20.080485466666666,12.777778,35.0,20.78724160833334,20.18796183333334,174.93733986666663,161.83001579166668,10.715381041666665,9.920861491666663,18.293053933333333,20.99358009166667,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:10:00-08:00,29.44,15.55,20.073417875,12.777778,35.0,20.772821566666664,20.18272154166666,184.04540765833332,161.85538627499997,10.715887500000001,9.919881391666667,18.259393391666674,20.979068166666657,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:11:00-08:00,29.44,15.55,20.076716049999995,12.777778,35.0,20.768129475,20.187667525000005,182.71421573333333,160.18889055,10.717069766666667,9.920018266666668,18.228823491666667,20.961125274999997,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:12:00-08:00,29.44,15.55,20.076495141666676,12.777778,35.0,20.77012279166667,20.17921138333333,184.3465625666667,162.24455146666665,10.715276833333336,9.919023283333333,18.199955983333336,20.933618191666664,-0.1526294013678707,-0.7466334799586473,54.0862977947846
2020-02-14 01:13:00-08:00,29.44,15.55,20.069520133333338,12.777778,35.0,20.761612650000004,20.170465308333345,182.5460339333334,161.01959562500002,10.708780733333336,9.913953224999998,18.174771125000003,20.894022266666674,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:14:00-08:00,29.44,15.55,20.061431100000004,12.777778,35.0,20.76579734166668,20.181492224999996,172.07917625000007,162.020798525,10.703275224999999,9.907680608333333,18.143549674999996,20.85509692500001,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:15:00-08:00,29.44,15.55,20.054863908333335,12.777778,35.0,20.766737824999993,20.177424250000005,180.21530255833326,160.573935425,10.699582666666664,9.903322449999997,18.111505658333332,20.821943266666665,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:16:00-08:00,29.44,15.55,20.053354383333332,12.777778,35.0,20.75238135833333,20.17146298333333,177.00065763333333,161.84749626666664,10.696353658333338,9.90011935,18.082161875000004,20.787750916666656,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:17:00-08:00,29.44,15.55,20.061358666666663,12.777778,35.0,20.750984883333334,20.167780416666666,179.28819564999998,161.57013082499998,10.695243224999997,9.898939024999999,18.049672166666667,20.757646533333336,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:18:00-08:00,29.44,15.55,20.056101574999996,12.777778,35.0,20.759478183333325,20.159601733333332,174.98581935000007,161.46859142499997,10.693997816666664,9.898692391666668,18.014749691666662,20.729532349999996,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:19:00-08:00,29.44,15.55,20.04913171666667,12.777778,35.0,20.738384433333337,20.164194258333335,176.63288985833327,161.39830748333344,10.694811008333334,9.899148191666663,17.988172150000004,20.71139585,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:20:00-08:00,29.44,15.55,20.04653461666667,12.777778,35.0,20.747223275,20.157945533333322,180.22865885833338,161.9965762,10.692382274999998,9.898765849999997,17.960641166666665,20.688988650000002,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:21:00-08:00,29.44,15.55,20.04490269999999,12.777778,35.0,20.748301358333332,20.151186450000008,181.77437882499999,162.64218485833334,10.688470041666669,9.89713701666667,17.928352341666667,20.660919458333332,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:22:00-08:00,29.44,15.55,20.038902041666667,12.777778,35.0,20.74621935,20.15285043333333,184.95239375,161.49877791666668,10.684599391666668,9.894598699999998,17.89800110833333,20.636072258333336,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:23:00-08:00,29.44,15.55,20.04148414166667,12.777778,35.0,20.734855941666662,20.15142171666667,181.05017092500003,161.17975528333335,10.686161558333335,9.894334841666668,17.869132491666665,20.622825433333333,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:24:00-08:00,29.44,15.55,20.038348825000003,12.777778,35.0,20.73487929166666,20.153347316666668,182.0301037583333,161.60948935833332,10.684059849999995,9.89230363333333,17.844173708333336,20.596097224999998,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:25:00-08:00,29.44,15.55,20.041108933333337,12.777778,35.0,20.730770025,20.14841636666667,178.15673595,161.39221457500005,10.681775266666664,9.889085,17.814506625,20.559879108333337,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:26:00-08:00,29.44,15.55,20.032378875000003,12.777778,35.0,20.72896623333333,20.148170725,184.69466846666663,164.02846755833335,10.681556449999999,9.887541225,17.783462800000002,20.53344006666667,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:27:00-08:00,29.44,15.55,20.034337533333332,12.777778,35.0,20.723762724999997,20.147408866666662,181.7081431166667,161.94803333333337,10.677944916666668,9.88614431666667,17.75286545,20.50158408333333,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:28:00-08:00,29.44,15.55,20.033014191666666,12.777778,35.0,20.724492908333332,20.15599545,177.39958395833335,162.59678881666667,10.676570766666668,9.885362491666664,17.720272866666665,20.475403658333335,-0.15342941887827383,-0.7644348086046399,54.27635185012126
2020-02-14 01:29:00-08:00,29.44,15.55,20.02505158333333,12.777778,35.0,20.728391183333336,20.141643675000005,182.68252155000002,162.7708455249999,10.676431849999998,9.885733775000002,17.694959525000005,20.45524358333334,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:30:00-08:00,29.44,15.55,20.021766983333336,12.777778,35.0,20.721564799999996,20.142058450000004,180.62668666666667,162.1522944916667,10.672492949999997,9.882983983333332,17.663800916666663,20.423307508333334,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:31:00-08:00,29.44,15.55,20.02151535833333,12.777778,35.0,20.70932063333333,20.139654091666667,185.59821681666662,161.12619205833326,10.668889783333334,9.880327225000002,17.632302525000004,20.38821354166667,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:32:00-08:00,29.44,15.55,20.028291858333326,12.777778,35.0,20.70981905,20.140627925000004,180.46328640833337,160.68592221666668,10.667106850000003,9.878623600000001,17.604663808333335,20.353796599999995,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:33:00-08:00,29.44,15.55,20.010558258333333,12.777778,35.0,20.707524208333332,20.1345602,180.92222439166673,161.16967799999995,10.665480641666667,9.876496183333334,17.57830365833333,20.329946600000003,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:34:00-08:00,29.44,15.55,20.0097217,12.777778,35.0,20.704797416666672,20.132433600000006,185.52363236666667,162.2758227166667,10.663351766666665,9.876040750000003,17.555210975000005,20.317511250000003,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:35:00-08:00,29.44,15.55,20.01565479166667,12.777778,35.0,20.706522000000003,20.126212491666664,181.99338163333334,163.23309121666668,10.661188683333329,9.875330550000001,17.5326394,20.296639258333332,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:36:00-08:00,29.44,15.55,20.001248833333324,12.777778,35.0,20.699789208333335,20.12038698333333,182.11648561666667,161.42299008333333,10.661511424999995,9.875879933333334,17.510197899999998,20.282608233333335,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:37:00-08:00,29.44,15.55,20.006686249999994,12.777778,35.0,20.699372908333334,20.126382008333334,179.31734027500002,161.04895774166664,10.661969508333337,9.876247933333332,17.48906096666667,20.267735175,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:38:00-08:00,29.44,15.55,20.009079225000008,12.777778,35.0,20.694617891666663,20.12034875833334,182.73483439166665,162.2820522416667,10.662052533333334,9.877583783333332,17.46464913333333,20.250859016666656,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:39:00-08:00,29.44,15.55,20.00131423333334,12.777778,35.0,20.692732700000004,20.115989116666665,181.3399272416667,161.35455804999998,10.66080030833333,9.876907400000002,17.441348166666668,20.228853833333332,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:40:00-08:00,29.44,15.55,20.00072284166667,12.777778,35.0,20.698272350000003,20.122457008333335,183.167349525,162.99805525000002,10.655980625000003,9.874423125,17.417149491666667,20.197127008333336,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:41:00-08:00,29.44,15.55,20.000476624999997,12.777778,35.0,20.695146158333333,20.118272008333335,183.95331649166673,161.17724445000002,10.654948191666666,9.873828141666667,17.389231491666667,20.1744236,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:42:00-08:00,29.44,15.55,19.99209712499999,12.777778,35.0,20.68259205,20.114754041666675,182.95224264166663,160.31162344166668,10.652994233333333,9.872729908333335,17.366338975000005,20.1423109,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:43:00-08:00,29.44,15.55,19.998687558333337,12.777778,35.0,20.68234489166667,20.11157194166667,180.17989578333334,161.1641666333333,10.654377225,9.871552166666666,17.338869575,20.112812325,-0.15434605846108856,-0.7540091767140051,54.28831992538047
2020-02-14 01:44:00-08:00,29.44,15.55,19.988937141666668,12.777778,35.0,20.676227633333333,20.103764916666666,184.81840462499997,160.47048911666667,10.65370465,9.872230000000002,17.314411766666662,20.088575674999994,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:45:00-08:00,29.44,15.55,19.986251716666672,12.777778,35.0,20.662752683333338,20.10434075833333,169.77994486666665,161.89082280000002,10.652182691666665,9.871385141666668,17.287434374999997,20.062805774999998,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:46:00-08:00,29.44,15.55,19.98346418333334,12.777778,35.0,20.667179375000003,20.10179370000001,184.07789332500002,161.5861171,10.65084759166667,9.869267683333334,17.260693674999995,20.03555081666667,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:47:00-08:00,29.44,15.55,19.984870475,12.777778,35.0,20.673498316666663,20.0984334,178.36673005000006,160.89899305000003,10.648893925000003,9.8681027,17.236973916666663,20.009962374999997,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:48:00-08:00,29.44,15.55,19.980763549999995,12.777778,35.0,20.659799333333336,20.099074183333325,171.77258252500005,162.16406616666666,10.648117891666667,9.86765125,17.214799233333334,19.984731075000006,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:49:00-08:00,29.44,15.55,19.981944158333324,12.777778,35.0,20.66738885,20.09516553333334,180.33740317500005,162.98258656666673,10.647106391666664,9.866394016666666,17.19350993333334,19.954977075000002,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:50:00-08:00,29.44,15.55,19.973201900000003,12.777778,35.0,20.660639449999998,20.099747291666667,181.44101220833335,161.53802415833331,10.642908608333334,9.86198334166667,17.172987999999997,19.91829440833333,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:51:00-08:00,29.44,15.55,19.973168733333317,12.777778,35.0,20.660058433333333,20.088390766666674,181.110592,160.90262114166663,10.640218258333332,9.858494391666666,17.144307641666668,19.890284683333338,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:52:00-08:00,29.44,15.55,19.9670231,12.777778,35.0,20.65555421666667,20.090089824999993,180.92401209166667,160.54841449166665,10.638413733333328,9.856244325000002,17.123593874999997,19.865975574999997,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:53:00-08:00,29.44,15.55,19.96081903333333,12.777778,35.0,20.654321091666663,20.08567116666667,180.7070778916667,161.16150856666673,10.638055508333332,9.855961125,17.09892324166667,19.841766050000004,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:54:00-08:00,29.44,15.55,19.962064408333333,12.777778,35.0,20.64116543333333,20.08321865833333,184.46300602499994,160.35753140833336,10.641976308333335,9.858044433333333,17.072407925,19.818766733333337,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:55:00-08:00,29.44,15.55,19.96691498333333,12.777778,35.0,20.64896045833333,20.080635958333335,188.14119172500006,161.71988435833333,10.642988816666666,9.858331266666672,17.049151175000002,19.787104358333334,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:56:00-08:00,29.44,15.55,19.964229283333335,12.777778,35.0,20.642419766666663,20.078596399999995,178.81648422499993,161.57809515,10.642394749999996,9.856788283333334,17.02270860833334,19.762444883333334,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:57:00-08:00,29.44,15.55,19.96247613333333,12.777778,35.0,20.637744541666667,20.07689853333333,184.7327485416667,160.43478787499998,10.639506800000001,9.854805949999996,16.99860013333333,19.737185041666674,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:58:00-08:00,29.44,15.55,19.959328016666664,12.777778,35.0,20.628874874999994,20.077264633333343,187.45882618333331,160.43917476666667,10.638027858333329,9.850938616666664,16.97944371666667,19.707107858333334,-0.15035498699233818,-0.7466083523588487,54.171709383982154
2020-02-14 01:59:00-08:00,29.44,15.55,19.957840474999998,12.777778,35.0,20.63696585833333,20.07449133333334,181.7641001916667,162.88518342499995,10.638679366666668,9.849011441666665,16.957592650000002,19.681522599999994,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:00:00-08:00,29.44,15.55,19.950626341666666,12.777778,35.0,20.629834,20.068596016666664,185.54980090833334,162.1011702416667,10.637002016666667,9.84681015,16.93213538333334,19.6523482,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:01:00-08:00,29.44,15.55,19.94639215833333,12.777778,35.0,20.636884075000008,20.064599541666666,185.78356448333332,162.77689609166663,10.635126016666664,9.843519941666667,16.913607583333334,19.618567224999996,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:02:00-08:00,29.44,15.55,19.954043199999997,12.777778,35.0,20.625416208333327,20.059737533333337,186.01245635833328,162.36651679999997,10.636876816666664,9.842415841666668,16.892254591666667,19.59001625,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:03:00-08:00,29.44,15.55,19.952851849999995,12.777778,35.0,20.63008496666667,20.05960550000001,185.37666185833334,160.71748210833337,10.637609358333332,9.840866650000002,16.868606758333335,19.55776718333334,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:04:00-08:00,29.44,15.55,19.94487045,12.777778,35.0,20.622893049999995,20.06258668333333,184.9689081666666,161.91628090833336,10.636362799999999,9.838526658333334,16.844162250000004,19.518445858333322,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:05:00-08:00,29.44,15.55,19.946585783333326,12.777778,35.0,20.62602005833334,20.055053658333332,181.6683942583333,160.76320540833342,10.639028733333339,9.837634091666668,16.821007950000002,19.4930794,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:06:00-08:00,29.44,15.55,19.932223649999994,12.777778,35.0,20.614936516666667,20.044550833333325,183.96308970000007,161.37119678333332,10.640527566666664,9.838724983333332,16.797237816666673,19.476482708333336,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:07:00-08:00,29.44,15.55,19.941239750000005,12.777778,35.0,20.607548016666676,20.04955904166666,186.01599070833333,162.00510294166668,10.637759199999996,9.837387491666668,16.771356799999996,19.44929141666667,-0.15450432250151425,-0.7574445377529538,54.052890495856644
