time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 02:08:00-08:00,29.44,15.55,19.931948233333337,12.777778,35.0,20.603642341666674,20.045749216666664,181.0709597333333,160.63353375000005,10.63389289166666,9.833308958333333,16.755976383333334,19.416866741666674,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:09:00-08:00,29.44,15.55,19.933814466666668,12.777778,35.0,20.599085775,20.05162860833333,166.7421790583333,163.08525804166672,10.62879760833334,9.828463375000002,16.732343900000004,19.38034418333334,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:10:00-08:00,29.44,15.55,19.931513791666667,12.777778,35.0,20.608725858333333,20.03686452499999,183.9916138583333,161.26363056666665,10.617193891666666,9.816750874999999,16.700512049999997,19.31534365,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:11:00-08:00,29.44,15.55,19.92769066666666,12.777778,35.0,20.60480405833333,20.046281233333335,179.79147913333333,162.21120135,10.610875466666666,9.806041749999999,16.669810191666667,19.26340790833333,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:12:00-08:00,29.44,15.55,19.928867408333335,12.777778,35.0,20.60217425833333,20.03910584999999,185.39816162499997,160.6862130416667,10.606116241666667,9.798980558333337,16.639063600000004,19.224594766666662,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:13:00-08:00,29.44,15.55,19.922871141666672,12.777778,35.0,20.596269433333337,20.036307875,179.6727454083333,161.94896149166667,10.604219075000003,9.794506083333337,16.61267079166667,19.1946068,-0.15450432250151425,-0.7574445377529538,54.052890495856644
2020-02-14 02:14:00-08:00,29.44,15.55,19.914605833333333,12.777778,35.0,20.59370825,20.03860544166667,183.27607972499996,161.85866898333333,10.603358891666668,9.791433675000002,16.59369715,19.17159914166667,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:15:00-08:00,29.44,15.55,19.920754216666662,12.777778,35.0,20.586628308333328,20.03392988333333,182.12650985833338,162.29891622499997,10.601353491666668,9.788946116666663,16.56952024166667,19.146883041666673,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:16:00-08:00,29.44,15.55,19.922583916666667,12.777778,35.0,20.588301858333335,20.035550841666666,186.38355043333334,161.83790698333326,10.602614108333334,9.788406733333334,16.54733229166667,19.127702258333333,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:17:00-08:00,29.44,15.55,19.91338599166667,12.777778,35.0,20.581227258333328,20.01933128333334,183.0899534,161.8806716666667,10.604924625,9.790171458333335,16.52247893333333,19.111574724999993,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:18:00-08:00,29.44,15.55,19.90976926666667,12.777778,35.0,20.587954550000006,20.022710499999995,181.703261225,160.04515254999998,10.605328058333331,9.790709216666666,16.498841525000003,19.09154375833333,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:19:00-08:00,29.44,15.55,19.907379850000005,12.777778,35.0,20.58248122499999,20.025050949999997,183.5812841083334,161.18117084166667,10.601244675,9.786806516666665,16.47418446666666,19.053361258333343,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:20:00-08:00,29.44,15.55,19.902376349999987,12.777778,35.0,20.57614583333333,20.016825549999997,180.4865964666666,161.29875159166667,10.599135850000003,9.782067308333337,16.451750174999994,19.01964769166666,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:21:00-08:00,29.44,15.55,19.903136049999997,12.777778,35.0,20.573547775,20.017489816666668,174.00195770833335,162.06161635,10.59863396666667,9.778361674999998,16.431352483333338,18.993997658333335,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:22:00-08:00,29.44,15.55,19.906900199999995,12.777778,35.0,20.582840675,20.009996808333334,180.8787548916667,161.7440116083333,10.596569991666664,9.77463531666667,16.40989909166667,18.962442550000002,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:23:00-08:00,29.44,15.55,19.90686040833333,12.777778,35.0,20.57063651666666,20.01762309166666,186.29007261666666,162.707361425,10.59215956666667,9.769830724999997,16.3827004,18.928857875000006,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:24:00-08:00,29.44,15.55,19.893819325000006,12.777778,35.0,20.56904906666666,20.004410783333334,187.15327848333334,162.197216525,10.588630108333335,9.76391111666667,16.35783213333334,18.894000141666663,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:25:00-08:00,29.44,15.55,19.902641858333336,12.777778,35.0,20.56644712500001,19.996239075000002,186.3038050416667,160.85275444166666,10.582280766666669,9.757382291666666,16.331962774999997,18.852189433333333,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:26:00-08:00,29.44,15.55,19.892487725,12.777778,35.0,20.55872315,19.99873635,183.05703337500003,162.46890932499994,10.577194358333331,9.751758183333331,16.31295864166666,18.819163674999995,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:27:00-08:00,29.44,15.55,19.889126624999996,12.777778,35.0,20.558670774999996,20.006201866666665,183.18417511666667,162.53120410833338,10.575692783333334,9.750632750000001,16.288299425,18.806489608333333,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:28:00-08:00,29.44,15.55,19.890099324999998,12.777778,35.0,20.556792341666668,19.997372816666662,176.18196704166658,160.37652955833335,10.572716658333329,9.75197458333333,16.265368249999998,18.796087000000004,-0.13533609647285266,-0.7733363918856248,54.15562408108597
2020-02-14 02:29:00-08:00,29.44,15.55,19.897409041666666,12.777778,35.0,20.547201708333336,19.99374134166666,183.52137689999992,162.35950381666666,10.567883533333326,9.750309150000001,16.24562409166667,18.773209266666665,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:30:00-08:00,29.44,15.55,19.88454421666666,12.777778,35.0,20.55092580833333,19.988207366666664,180.37896087500002,161.00039457499994,10.56220306666667,9.744704508333337,16.2238756,18.733726816666668,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:31:00-08:00,29.44,15.55,19.874593891666667,12.777778,35.0,20.54662169166666,19.987420141666668,181.60628820000002,161.41115297499996,10.56030475833333,9.74060169166667,16.20302396666666,18.710022891666668,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:32:00-08:00,29.44,15.55,19.882084000000003,12.777778,35.0,20.550807258333332,19.986771550000004,179.78230622499993,161.87156930000003,10.557437541666664,9.736382783333333,16.184239658333333,18.684897733333337,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:33:00-08:00,29.44,15.55,19.883477733333336,12.777778,35.0,20.540547291666662,19.981641741666678,181.19150440833332,161.4822895083333,10.555962491666667,9.733795091666666,16.159956241666666,18.66255273333334,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:34:00-08:00,29.44,15.55,19.87705599166667,12.777778,35.0,20.53126315833333,19.970090316666667,179.13204716666667,161.22429364166663,10.555548316666666,9.73116135,16.142335266666667,18.645593950000002,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:35:00-08:00,29.44,15.55,19.876619183333332,12.777778,35.0,20.536668216666662,19.98753183333333,182.61558240000002,162.40940703333334,10.550130758333331,9.7267613,16.127738575000006,18.61637311666667,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:36:00-08:00,29.44,15.55,19.872538675,12.777778,35.0,20.533208283333337,19.971163641666667,180.98991709999999,160.86687775833335,10.548202616666664,9.722899850000005,16.103420941666673,18.59115163333333,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:37:00-08:00,29.44,15.55,19.869525416666665,12.777778,35.0,20.534733974999998,19.977998066666665,181.9901977833333,161.438909275,10.548516166666667,9.72352235,16.080325783333333,18.581382050000002,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:38:00-08:00,29.44,15.55,19.866691216666663,12.777778,35.0,20.534353616666674,19.97298462499999,183.66291703333334,161.49784504166664,10.550138508333333,9.725733875,16.055934974999996,18.56745955833334,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:39:00-08:00,29.44,15.55,19.862162816666665,12.777778,35.0,20.528294341666665,19.972243516666666,182.94255768333323,161.51346509166666,10.549123450000003,9.725847758333332,16.033025366666664,18.544780766666673,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:40:00-08:00,29.44,15.55,19.863769658333336,12.777778,35.0,20.52988734166666,19.966882333333338,178.82242160000004,162.13684525,10.546906216666665,9.725804266666664,16.008928841666666,18.522366708333333,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:41:00-08:00,29.44,15.55,19.861615325,12.777778,35.0,20.519517166666667,19.976927025000006,181.95859170000003,161.71557449166664,10.541651400000001,9.723345041666665,15.983370758333335,18.496121066666667,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:42:00-08:00,29.44,15.55,19.859639350000002,12.777778,35.0,20.511511758333334,19.961464775000003,184.1864436916667,161.78477275833333,10.539578941666669,9.72172361666667,15.960605258333336,18.472744266666663,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:43:00-08:00,29.44,15.55,19.85581699166666,12.777778,35.0,20.518262075,19.967005466666674,180.31757860833335,161.35124348333332,10.540634591666667,9.7218626,15.937208816666672,18.455450083333336,-0.1361431591723078,-0.7778913881970552,54.06498898040841
2020-02-14 02:44:00-08:00,29.44,15.55,19.858998408333335,12.777778,35.0,20.511881033333335,19.961266258333332,178.2864342,160.68520434166663,10.543845508333336,9.724127250000002,15.91953075,18.442997458333334,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:45:00-08:00,29.44,15.55,19.85286084166666,12.777778,35.0,20.515698924999995,19.958878574999996,182.32436558333322,161.58528790833327,10.543052791666668,9.725670166666669,15.899622841666666,18.423373625000004,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:46:00-08:00,29.44,15.55,19.852874658333334,12.777778,35.0,20.507484574999996,19.959161491666674,175.93307008333338,239.98449830833331,10.53887758333333,9.72364359166667,15.882337416666667,18.397448524999998,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:47:00-08:00,29.44,15.55,19.85665884166666,12.777778,35.0,20.511326925000002,19.951374675,175.34724542500004,161.07055155833334,10.534052341666666,9.719603133333333,15.863740483333336,18.36479255833333,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:48:00-08:00,29.44,15.55,19.851611516666654,12.777778,35.0,20.506176358333335,19.95373478333334,179.8776485833334,161.50709319166668,10.532877666666666,9.715609783333333,15.852945333333329,18.34212401666666,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:49:00-08:00,29.44,15.55,19.850588633333338,12.777778,35.0,20.50396005833334,19.949396758333332,183.2407581083333,161.94087420000005,10.535432441666668,9.715825358333335,15.829146783333336,18.33047128333334,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:50:00-08:00,29.44,15.55,19.846595408333336,12.777778,35.0,20.49819549166667,19.94770264166667,175.602772975,162.52385802500004,10.536115191666669,9.716965850000003,15.806866241666674,18.31260084166667,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:51:00-08:00,29.44,15.55,19.850382808333336,12.777778,35.0,20.496625891666667,19.944954825000003,181.75246700000005,161.58531998333336,10.531764941666665,9.715727466666667,15.783725566666659,18.284737183333338,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:52:00-08:00,29.44,15.55,19.842190924999993,12.777778,35.0,20.49431426666667,19.94824951666667,178.25453264166657,160.7520701333333,10.532838641666668,9.714036850000001,15.764335225,18.268234341666673,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:53:00-08:00,29.44,15.55,19.83388345833333,12.777778,35.0,20.48434289166666,19.944882041666666,179.28329985833332,161.2498696583333,10.531639083333335,9.713117608333334,15.741825958333335,18.251843366666662,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:54:00-08:00,29.44,15.55,19.84054531666667,12.777778,35.0,20.489846208333333,19.943865458333335,179.46868092500003,160.922536575,10.532339524999996,9.713170666666665,15.723131258333328,18.238388566666664,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:55:00-08:00,29.44,15.55,19.832797925,12.777778,35.0,20.483696333333327,19.932942174999994,185.99903566666663,162.04918125833325,10.531544533333335,9.712718166666667,15.705132283333336,18.22462498333333,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:56:00-08:00,29.44,15.55,19.830077274999997,12.777778,35.0,20.478730433333336,19.931513433333336,179.69779359999993,161.42657278333328,10.528609100000006,9.711676825000005,15.692344208333331,18.201492291666668,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:57:00-08:00,29.44,15.55,19.835103916666657,12.777778,35.0,20.48546024166666,19.93861094166667,179.75495940833335,161.79371727500003,10.52493418333333,9.711488224999998,15.66794905833333,18.17329815833333,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:58:00-08:00,29.44,15.55,19.828164641666667,12.777778,35.0,20.47448845,19.935654874999994,175.60105140833326,161.73966005833338,10.523083566666665,9.709455666666669,15.642562158333334,18.14751339166667,-0.1340688133038712,-0.7748686773284711,54.23053216047877
2020-02-14 02:59:00-08:00,29.44,15.55,19.821454991666663,12.777778,35.0,20.47656664166667,19.928490416666666,178.8746447333333,161.7012791333333,10.51822441666667,9.705840591666668,15.61755065,18.122696141666662,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:00:00-08:00,29.44,15.55,19.816802291666672,12.777778,35.0,20.47087195,19.92855474999999,180.62322494166665,160.9901762333333,10.517640516666665,9.705042108333332,15.605354458333327,18.108405983333334,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:01:00-08:00,29.44,15.55,19.825028683333322,12.777778,35.0,20.472924241666668,19.92925088333334,183.83882956666665,161.83299200000002,10.517667624999996,9.704926900000002,15.5909473,18.091875675000004,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:02:00-08:00,29.44,15.55,19.822661341666663,12.777778,35.0,20.468007216666674,19.92442238333334,186.20167815833335,161.34179590000002,10.520727366666666,9.707275491666667,15.575642991666664,18.081651466666663,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:03:00-08:00,29.44,15.55,19.810006675000004,12.777778,35.0,20.468234475000006,19.910438000000003,181.619181775,162.51316629166675,10.52391420833333,9.71041075833333,15.55799765833333,18.070302766666664,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:04:00-08:00,29.44,15.55,19.816658825,12.777778,35.0,20.465235866666674,19.922572091666666,183.59353868333335,160.72254589166667,10.524146199999995,9.712543366666669,15.542515108333335,18.055201700000005,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:05:00-08:00,29.44,15.55,19.807023599999994,12.777778,35.0,20.45168910833333,19.910950141666664,169.42673392500004,162.34916416666667,10.522430374999997,9.713114166666667,15.521438374999999,18.032620175,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:06:00-08:00,29.44,15.55,19.80821425,12.777778,35.0,20.450210900000005,19.919582124999998,172.06711966666666,160.7987996583333,10.51695215,9.710024616666669,15.504992075,18.003785683333334,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:07:00-08:00,29.44,15.55,19.79762363333333,12.777778,35.0,20.450524225000002,19.909360958333334,184.90332476666669,162.9583440166667,10.514345149999999,9.707006666666668,15.489933308333331,17.981456808333334,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:08:00-08:00,29.44,15.55,19.806400058333328,12.777778,35.0,20.454741066666664,19.912200750000004,181.6407925,162.09260023333334,10.5152271,9.707541458333331,15.473583116666669,17.966267016666663,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:09:00-08:00,29.44,15.55,19.796942766666657,12.777778,35.0,20.442755241666664,19.900651108333328,181.5652588833333,161.81702055833335,10.513792475000004,9.707620966666667,15.456435174999996,17.95098393333333,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:10:00-08:00,29.44,15.55,19.80398284166667,12.777778,35.0,20.446492458333335,19.897996108333338,182.09883301666662,161.69118653333337,10.513117991666666,9.707628966666665,15.439557349999998,17.937793825000004,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:11:00-08:00,29.44,15.55,19.808137925000008,12.777778,35.0,20.446540591666672,19.904138625000005,180.1983112583333,162.26134590833334,10.515209091666668,9.710003433333332,15.428320258333336,17.928149208333323,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:12:00-08:00,29.44,15.55,19.797013341666663,12.777778,35.0,20.433383183333337,19.906137325,182.92565055833336,159.91122176666664,10.512831391666671,9.708469049999998,15.411828158333334,17.904660458333336,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:13:00-08:00,29.44,15.55,19.788587141666667,12.777778,35.0,20.432958091666666,19.89559580833334,183.78083165,160.43464852499997,10.508816008333326,9.703276666666666,15.396716791666664,17.869148191666664,-0.1445011819117721,-0.747747390506347,54.34900786035966
2020-02-14 03:14:00-08:00,29.44,15.55,19.787790500000003,12.777778,35.0,20.443442349999994,19.894731000000004,180.88541334999994,161.30508979166672,10.50838515,9.700701508333335,15.377439733333336,17.849160208333334,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:15:00-08:00,29.44,15.55,19.787365500000007,12.777778,35.0,20.436448966666664,19.891845375000003,181.3413111083333,161.6723479916667,10.507068966666669,9.700600491666668,15.358769033333338,17.83562604166667,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:16:00-08:00,29.44,15.55,19.781426133333337,12.777778,35.0,20.426356866666662,19.883424199999997,181.37178740833335,161.0509148833333,10.505997174999997,9.699244525000003,15.341683475000002,17.81736486666667,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:17:00-08:00,29.44,15.55,19.781601566666666,12.777778,35.0,20.431458491666664,19.887442600000004,181.41695768333327,161.70964109166667,10.502502450000001,9.697776575,15.327734883333333,17.796279524999992,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:18:00-08:00,29.44,15.55,19.7824484,12.777778,35.0,20.42551109166666,19.878675983333334,184.58927051666663,161.13368894166672,10.499400041666663,9.696702375000001,15.30948034166667,17.774074750000004,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:19:00-08:00,29.44,15.55,19.786985458333326,12.777778,35.0,20.422817108333334,19.886954508333336,186.13511879166668,161.17430300833334,10.493214241666667,9.693559233333335,15.2854086,17.74505513333333,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:20:00-08:00,29.44,15.55,19.780888450000003,12.777778,35.0,20.429923050000006,19.88046051666667,182.9602715833333,161.32377528333328,10.490305383333334,9.690554783333333,15.27190665,17.717104324999998,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:21:00-08:00,29.44,15.55,19.776798799999998,12.777778,35.0,20.42394604166667,19.874866891666667,180.68931845000006,160.2686590583333,10.487456,9.689756699999998,15.247402766666665,17.692602366666666,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:22:00-08:00,29.44,15.55,19.7675455,12.777778,35.0,20.412058666666667,19.862188258333333,185.25496340833337,161.3093197,10.483996633333335,9.687408558333335,15.23248325,17.669218633333333,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:23:00-08:00,29.44,15.55,19.77315970833333,12.777778,35.0,20.411820399999996,19.871572875000002,186.38391723333334,163.36284747500002,10.482369191666665,9.684290475000001,15.212705974999999,17.646143600000002,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:24:00-08:00,29.44,15.55,19.77421445833334,12.777778,35.0,20.409381683333333,19.871535724999994,181.9753854999999,160.97339910833338,10.482555733333333,9.681965108333333,15.198779033333333,17.627173000000003,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:25:00-08:00,29.44,15.55,19.774806475,12.777778,35.0,20.407802524999997,19.868073266666663,183.03827180000002,159.59158683333328,10.482198258333334,9.679377866666668,15.184656075000001,17.61258045,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:26:00-08:00,29.44,15.55,19.767631691666665,12.777778,35.0,20.408706733333336,19.86643609166667,184.41387216666666,161.38486505000003,10.480279633333334,9.677097658333334,15.167207108333335,17.59778215,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:27:00-08:00,29.44,15.55,19.772159591666664,12.777778,35.0,20.400107258333335,19.85816770000001,179.75506108333337,160.99647123333338,10.47896916666667,9.675098183333331,15.150535108333337,17.583720108333328,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:28:00-08:00,29.44,15.55,19.76246614166666,12.777778,35.0,20.4015332,19.869242441666668,185.9491384583334,161.3827271,10.47584046666667,9.674249525,15.128422299999993,17.565484808333334,-0.13670605254859228,-0.7745591735437016,54.316964837796604
2020-02-14 03:29:00-08:00,29.44,15.55,19.759461758333334,12.777778,35.0,20.397871291666664,19.863772066666666,182.3926751916667,162.71158043333332,10.473829416666664,9.671490225000003,15.115163708333334,17.54390155833333,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:30:00-08:00,29.44,15.55,19.75897609999999,12.777778,35.0,20.392444083333338,19.856764025000004,182.63050155833332,162.44446399166662,10.473458849999998,9.670751041666668,15.099602099999998,17.531434858333334,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:31:00-08:00,29.44,15.55,19.74312020833333,12.777778,35.0,20.39032898333333,19.853066625000004,177.23594387500003,162.631754825,10.472519116666668,9.66977005,15.085971499999998,17.517860975000005,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:32:00-08:00,29.44,15.55,19.747450425,12.777778,35.0,20.397134149999996,19.842824216666664,174.98375257500004,161.02272492500003,10.468415999999998,9.666062883333328,15.069631808333337,17.493621575000002,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:33:00-08:00,29.44,15.55,19.742438974999995,12.777778,35.0,20.38656624999999,19.850470149999996,180.52635783333335,161.21777625833332,10.464530650000002,9.662915724999998,15.054495608333337,17.466096516666667,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:34:00-08:00,29.44,15.55,19.737419533333334,12.777778,35.0,20.39031596666667,19.849305341666668,187.76684147499998,161.40642924999995,10.461765541666665,9.659483883333333,15.031811433333342,17.439252191666665,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:35:00-08:00,29.44,15.55,19.74047879166666,12.777778,35.0,20.376445624999995,19.843098066666663,181.71494978333337,161.412188375,10.461646883333335,9.658683316666666,15.013065191666664,17.422969158333338,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:36:00-08:00,29.44,15.55,19.745136425000005,12.777778,35.0,20.380361691666675,19.838827283333337,182.66863583333327,160.76980034166667,10.460886825000001,9.659206733333331,14.995458916666665,17.40727968333333,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:37:00-08:00,29.44,15.55,19.742357816666672,12.777778,35.0,20.385534583333328,19.833768699999997,182.9667464666667,161.0539733,10.457887816666666,9.657992583333334,14.978991383333339,17.385871841666667,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:38:00-08:00,29.44,15.55,19.73243585833332,12.777778,35.0,20.374124308333332,19.834652958333336,180.75059174166665,161.97720609999996,10.455868283333336,9.656227608333332,14.956120775,17.370064875,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:39:00-08:00,29.44,15.55,19.736948208333338,12.777778,35.0,20.372579099999992,19.8359568,181.00097616666667,161.9102680083333,10.453467383333333,9.654476924999999,14.940689058333332,17.35369391666666,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:40:00-08:00,29.44,15.55,19.725836766666664,12.777778,35.0,20.363716883333336,19.833262225,179.14657365833335,162.44103352500002,10.452354366666667,9.651897666666668,14.926010775,17.33456855833333,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:41:00-08:00,29.44,15.55,19.736967433333334,12.777778,35.0,20.365293441666665,19.83074980833333,175.12340508333338,160.25164804999994,10.451453350000003,9.651411558333333,14.91310786666667,17.324183916666673,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:42:00-08:00,29.44,15.55,19.73312421666667,12.777778,35.0,20.368532674999997,19.827720724999995,180.63956754166665,160.93954176666668,10.448399933333327,9.650411774999998,14.895287816666668,17.308352574999997,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:43:00-08:00,29.44,15.55,19.72341239166667,12.777778,35.0,20.36570611666667,19.824965833333327,182.1656809583333,161.82223298333335,10.445911375000001,9.648202916666666,14.879433400000002,17.285563458333332,-0.13858845825079616,-0.7922890963339863,54.25732577708189
2020-02-14 03:44:00-08:00,29.44,15.55,19.726451100000002,12.777778,35.0,20.360514825,19.83164353333333,183.41060957500002,162.14177855833339,10.441716825000002,9.646295266666668,14.857018616666668,17.262141591666662,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:45:00-08:00,29.44,15.55,19.72624445,12.777778,35.0,20.36249620833333,19.825969708333336,179.034594325,162.65573797500002,10.437743316666666,9.643955533333333,14.839050266666671,17.24313600833333,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:46:00-08:00,29.44,15.55,19.721458025000008,12.777778,35.0,20.357230375000004,19.825454266666664,180.75618765000002,161.2830691,10.433836416666662,9.641710233333331,14.821370783333325,17.22621878333333,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:47:00-08:00,29.44,15.55,19.719731533333334,12.777778,35.0,20.35710102500001,19.81952576666667,180.27531955833334,160.99935834999997,10.434500649999997,9.641335349999995,14.806604775,17.214876183333335,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:48:00-08:00,29.44,15.55,19.717637416666665,12.777778,35.0,20.357555358333332,19.82597619166667,181.5295548666667,161.09366027499996,10.436179816666668,9.640296591666665,14.797248141666666,17.204157024999997,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:49:00-08:00,29.44,15.55,19.719262908333327,12.777778,35.0,20.348372908333328,19.808412074999993,183.26370533333335,161.84078488333336,10.436484024999999,9.63982066666667,14.78266685,17.192425741666675,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:50:00-08:00,29.44,15.55,19.71428935,12.777778,35.0,20.344459216666667,19.816200766666668,184.73673359166668,160.23954163333335,10.435805724999996,9.639762666666666,14.76778706666667,17.175083941666667,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:51:00-08:00,29.44,15.55,19.713383983333326,12.777778,35.0,20.34355749166667,19.80661250833333,170.87065625,162.36324808333336,10.43883594166667,9.642034416666666,14.75496878333333,17.158078333333336,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:52:00-08:00,29.44,15.55,19.71456621666666,12.777778,35.0,20.342521616666662,19.818196033333333,182.15015713333332,161.4177373833333,10.441668816666668,9.643483033333329,14.738657166666666,17.14264471666667,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:53:00-08:00,29.44,15.55,19.706244233333337,12.777778,35.0,20.337606508333334,19.808009400000007,181.18040744999996,160.65386215833334,10.443625091666664,9.645049483333333,14.722828624999998,17.13229181666667,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:54:00-08:00,29.44,15.55,19.71576553333334,12.777778,35.0,20.337375425000005,19.80610515833334,186.02234445000005,161.88394340833332,10.446572741666664,9.645591541666665,14.708318891666664,17.120306683333336,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:55:00-08:00,29.44,15.55,19.696887633333336,12.777778,35.0,20.32688139166667,19.79408044166667,180.6089712583334,161.13782845833336,10.44940765,9.647009975000001,14.694410283333333,17.108187058333336,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:56:00-08:00,29.44,15.55,19.69802778333334,12.777778,35.0,20.33225404166667,19.793890091666672,172.50820640833334,160.78973027499995,10.44988819166667,9.648092708333333,14.677119541666663,17.094146975,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:57:00-08:00,29.44,15.55,19.69777443333334,12.777778,35.0,20.331574158333336,19.795288508333332,182.33994350833336,160.79421895000002,10.447782733333332,9.645755699999999,14.665262741666668,17.07629775,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:58:00-08:00,29.44,15.55,19.693462524999997,12.777778,35.0,20.331653041666662,19.79053795,181.56068969166662,161.30428354166665,10.450206099999999,9.645255324999997,14.652383891666666,17.063798225,-0.1342977306700458,-0.7946288661742332,54.273450474266824
2020-02-14 03:59:00-08:00,29.44,15.55,19.692352200000002,12.777778,35.0,20.33087463333334,19.790151966666674,180.03317285000006,160.24905131666662,10.451330658333335,9.64682610833333,14.637971308333332,17.050172574999994,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:00:00-08:00,29.44,15.55,19.693087183333333,12.777778,35.0,20.323106741666667,19.78322898333333,184.43857735,162.66177294166667,10.448916708333334,9.646795433333333,14.623579225000006,17.03343228333333,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:01:00-08:00,29.44,15.55,19.68879784166667,12.777778,35.0,20.321841149999997,19.79018524166667,183.44895720833333,159.45504908333334,10.447781708333334,9.645002875000001,14.607869141666669,17.013067216666663,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:02:00-08:00,29.44,15.55,19.687406816666662,12.777778,35.0,20.31484129166667,19.790863183333332,184.34232251666663,162.4920716916667,10.447407858333339,9.644866141666665,14.593118299999999,16.997739766666665,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:03:00-08:00,29.44,15.55,19.68726181666667,12.777778,35.0,20.323699533333333,19.771659833333338,179.46882042500005,160.41131080833335,10.447630058333337,9.645208191666665,14.58126391666667,16.98585768333334,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:04:00-08:00,29.44,15.55,19.678732874999994,12.777778,35.0,20.317150874999992,19.780551799999998,181.46798273333332,161.89795995,10.44818974166667,9.647069541666665,14.569676583333337,16.96988534166666,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:05:00-08:00,29.44,15.55,19.679994916666658,12.777778,35.0,20.313588708333334,19.775154125000004,181.08287210833336,162.309236875,10.447275899999998,9.647662825000001,14.549590783333338,16.94683149166666,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:06:00-08:00,29.44,15.55,19.665280925,12.777778,35.0,20.304063508333336,19.775935533333335,183.54908460833332,160.55057705833335,10.44624771666667,9.646588133333328,14.533902833333332,16.920744250000002,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:07:00-08:00,29.44,15.55,19.66559350833334,12.777778,35.0,20.3101773,19.77230546666667,187.409239375,160.24335960833335,10.448081158333334,9.64678600833333,14.514074941666665,16.903385699999998,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:08:00-08:00,29.44,15.55,19.668427975000004,12.777778,35.0,20.305522175000004,19.768938999999996,185.66760125833332,161.48709126666668,10.445233750000005,9.643884033333332,14.491673458333333,16.87554518333333,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:09:00-08:00,29.44,15.55,19.671645275,12.777778,35.0,20.297358366666664,19.76290943333334,182.94171991666673,161.4324037333333,10.441464449999996,9.638619458333334,14.472761941666668,16.850635683333337,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:10:00-08:00,29.44,15.55,19.669275791666664,12.777778,35.0,20.29496282499999,19.763186400000002,178.56045994166664,161.73133557500006,10.440834075000001,9.635519825000001,14.457770933333332,16.835331416666666,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:11:00-08:00,29.44,15.55,19.662716175,12.777778,35.0,20.29549131666666,19.755100183333333,178.39873658333326,162.02635721666667,10.439497666666666,9.635107875000001,14.444391858333338,16.822260933333332,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:12:00-08:00,29.44,15.55,19.669978908333334,12.777778,35.0,20.291707033333328,19.765474025,176.4424305583334,163.30839892500003,10.438526641666668,9.635379591666666,14.430237258333335,16.80564675,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:13:00-08:00,29.44,15.55,19.664959833333334,12.777778,35.0,20.290389966666663,19.759690033333335,181.3090215833333,160.24314245000002,10.435763691666665,9.634630183333337,14.416889825,16.790218983333332,-0.1389241163641666,-0.7664332931083825,54.222210676083016
2020-02-14 04:14:00-08:00,29.44,15.55,19.652245508333337,12.777778,35.0,20.2884003,19.755709975000002,179.1145668,161.00267851666666,10.433227641666667,9.633772441666666,14.400484925000002,16.770340725,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:15:00-08:00,29.44,15.55,19.657432633333325,12.777778,35.0,20.285604358333334,19.75831121666666,180.18598916666673,161.30742491666663,10.430721808333335,9.632936541666664,14.385999775,16.749108066666672,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:16:00-08:00,29.44,15.55,19.661783766666662,12.777778,35.0,20.282276125000003,19.763129683333325,175.30283214166658,162.07771314166664,10.430325833333333,9.633414383333333,14.374533174999995,16.730490858333336,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:17:00-08:00,29.44,15.55,19.645453183333327,12.777778,35.0,20.28660619166667,19.750450541666673,179.46965440000005,161.92113862499994,10.428839441666668,9.632579891666666,14.363076825000002,16.71454835833333,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:18:00-08:00,29.44,15.55,19.6525674,12.777778,35.0,20.280186066666666,19.751854633333334,183.09383470000003,159.70192186666674,10.428872824999996,9.631786183333334,14.353551824999998,16.701491050000005,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:19:00-08:00,29.44,15.55,19.643928383333332,12.777778,35.0,20.2712515,19.741192950000002,182.70985275833343,161.72415820833334,10.427268575,9.630734350000003,14.344399541666665,16.684305075,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:20:00-08:00,29.44,15.55,19.651566116666665,12.777778,35.0,20.275790733333338,19.75339505,181.88315229999998,161.3992334,10.426938283333334,9.631295958333336,14.331421975000007,16.674355591666664,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:21:00-08:00,29.44,15.55,19.653550916666664,12.777778,35.0,20.270456650000014,19.749723325000005,180.30167759166667,161.67454984166667,10.426221066666667,9.631707791666669,14.31846081666667,16.66216585,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:22:00-08:00,29.44,15.55,19.644925733333334,12.777778,35.0,20.271431300000003,19.731697900000004,182.410719025,162.33675685833336,10.426570683333331,9.631882025000001,14.307298691666665,16.647121199999997,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:23:00-08:00,29.44,15.55,19.644875474999992,12.777778,35.0,20.268684875,19.72862737500001,185.61757549166668,161.44457133333327,10.428122675,9.633331916666664,14.293548974999998,16.634995583333332,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:24:00-08:00,29.44,15.55,19.64417616666667,12.777778,35.0,20.268413766666665,19.73264550833333,189.60238815833327,162.00422744166664,10.428848291666668,9.634550225000002,14.278890266666668,16.618152933333327,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:25:00-08:00,29.44,15.55,19.651167575,12.777778,35.0,20.256915216666666,19.727867433333337,181.12699992499998,161.67562991666662,10.423393566666668,9.631855908333334,14.26291955833333,16.585805333333333,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:26:00-08:00,29.44,15.55,19.642005683333334,12.777778,35.0,20.264952575,19.732058450000004,178.36845068333332,161.1007275,10.420672683333333,9.629857291666667,14.243921108333335,16.55959908333333,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:27:00-08:00,29.44,15.55,19.633456775000006,12.777778,35.0,20.2587234,19.73209598333333,180.18170114166665,161.75550131666674,10.417876533333333,9.627336108333335,14.22297095,16.532766333333335,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:28:00-08:00,29.44,15.55,19.633401108333334,12.777778,35.0,20.255235016666663,19.722619291666664,180.64565805833328,162.36837053333326,10.415377466666664,9.625108758333333,14.207606658333335,16.512611675,-0.12910922374850933,-0.7459540312922553,54.299871897181454
2020-02-14 04:29:00-08:00,29.44,15.55,19.630853824999996,12.777778,35.0,20.25574835,19.728026616666668,189.2977488333332,162.61444748333332,10.411998441666666,9.622823091666671,14.195040491666665,16.492777808333326,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:30:00-08:00,29.44,15.55,19.62909402499999,12.777778,35.0,20.251441216666656,19.72990899166667,184.34918695000005,161.22764529166665,10.413995358333334,9.621657358333335,14.179673050000002,16.475655300000003,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:31:00-08:00,29.44,15.55,19.628647124999997,12.777778,35.0,20.24357034166667,19.72881995833333,183.19708584166665,160.80637833333333,10.41549131666667,9.621529041666664,14.161798766666664,16.459282199999997,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:32:00-08:00,29.44,15.55,19.62285901666667,12.777778,35.0,20.247309508333334,19.708664333333324,176.10524244166663,162.07458802499997,10.418632874999998,9.622865158333337,14.15113638333333,16.44845970833334,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:33:00-08:00,29.44,15.55,19.62256750833333,12.777778,35.0,20.244054316666666,19.71566881666666,171.54854262499995,162.03044784166667,10.419464908333337,9.624279099999999,14.140407058333333,16.436261766666664,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:34:00-08:00,29.44,15.55,19.627589225,12.777778,35.0,20.247617433333335,19.71646821666667,181.9112778583334,161.14267425000006,10.418257233333332,9.624311624999997,14.12979818333333,16.420351825,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:35:00-08:00,29.44,15.55,19.620979024999993,12.777778,35.0,20.242249275,19.71852864166667,178.86731970833335,161.63936299166667,10.417984491666667,9.624223641666667,14.117195883333332,16.40643700833333,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:36:00-08:00,29.44,15.55,19.61912918333333,12.777778,35.0,20.235414849999998,19.705452999999988,178.94101043333336,161.79337900833337,10.415616999999997,9.624310974999998,14.104127133333332,16.392160358333335,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:37:00-08:00,29.44,15.55,19.622083483333334,12.777778,35.0,20.238948433333338,19.71706596666667,176.5566563000001,160.10371652499995,10.415574566666667,9.624385583333332,14.092033591666667,16.378663191666668,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:38:00-08:00,29.44,15.55,19.60946166666666,12.777778,35.0,20.228913191666663,19.703965108333342,185.17542760000003,162.22656957500007,10.413721816666664,9.622248108333332,14.080661,16.357752866666665,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:39:00-08:00,29.44,15.55,19.61350783333334,12.777778,35.0,20.22485249166667,19.7074022,178.23608743333335,162.02902227500002,10.412700016666669,9.618915033333336,14.072431258333335,16.33495643333334,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:40:00-08:00,29.44,15.55,19.60451013333334,12.777778,35.0,20.22876688333334,19.709651941666667,185.61532085,163.2488032833334,10.414129308333337,9.617665833333335,14.05612830833333,16.316298575000005,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:41:00-08:00,29.44,15.55,19.607353474999993,12.777778,35.0,20.22384448333333,19.69231208333333,188.40085863333334,161.7527294083333,10.406413883333332,9.610778375,14.027580949999999,16.27464338333334,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:42:00-08:00,29.44,15.55,19.60775138333333,12.777778,35.0,20.219606758333327,19.68927599166667,181.1506736666667,161.01450181666667,10.399209875000002,9.601298499999997,14.002947874999995,16.23760899166667,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:43:00-08:00,29.44,15.55,19.598584875000004,12.777778,35.0,20.21627409999999,19.691082708333337,189.69672558333335,160.91769760833338,10.394523408333338,9.594165891666666,13.980423649999999,16.213133725,-0.12989880827146943,-0.7568439384460609,54.23616307272691
2020-02-14 04:44:00-08:00,29.44,15.55,19.600092266666664,12.777778,35.0,20.219037,19.694134508333324,189.05410154999998,161.57673685833333,10.391659141666668,9.588449558333332,13.956545049999995,16.18741181666667,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:45:00-08:00,29.44,15.55,19.59904575833333,12.777778,35.0,20.21273962499999,19.695855025000007,180.48671122499996,161.3178882333333,10.388918033333335,9.58484155,13.939923883333334,16.167970433333334,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:46:00-08:00,29.44,15.55,19.59962950833333,12.777778,35.0,20.210428083333326,19.686055549999995,184.53786635000006,161.0647496583333,10.388828316666668,9.58330448333333,13.923989441666668,16.155529183333336,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:47:00-08:00,29.44,15.55,19.59850285,12.777778,35.0,20.210996024999993,19.68606756666667,183.12009035000003,161.4218802416667,10.390746600000003,9.582226475000002,13.90854195833333,16.14391455833333,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:48:00-08:00,29.44,15.55,19.590187825000005,12.777778,35.0,20.207722916666672,19.685963249999993,183.9421896916666,162.56691823333338,10.38974664166667,9.58123806666667,13.89023730833333,16.125525933333336,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:49:00-08:00,29.44,15.55,19.586589858333337,12.777778,35.0,20.20659850833334,19.677550441666668,182.58673947499997,162.46263049166666,10.388451366666663,9.580781658333335,13.876513808333332,16.108798841666662,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:50:00-08:00,29.44,15.55,19.585779833333333,12.777778,35.0,20.202084358333334,19.674647675,184.93392272500003,161.77678450000002,10.388861391666666,9.582071233333332,13.86422664166667,16.094754358333333,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:51:00-08:00,29.44,15.55,19.588272091666663,12.777778,35.0,20.200439616666664,19.675546824999987,183.86701584166667,160.87627170000002,10.387120474999998,9.581774316666662,13.852323699999998,16.07769385833333,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:52:00-08:00,29.44,15.55,19.57916461666666,12.777778,35.0,20.19522450833334,19.67926985,184.53143042499997,160.89268840833333,10.3830248,9.579599333333332,13.839408716666668,16.05756669166667,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:53:00-08:00,29.44,15.55,19.579290983333333,12.777778,35.0,20.2013412,19.673510750000002,182.268210925,161.3292990583333,10.38064345,9.576859891666665,13.824485758333333,16.038791524999997,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:54:00-08:00,29.44,15.55,19.578864658333327,12.777778,35.0,20.19692916666667,19.674929525,184.37571299166655,161.0357346833334,10.382440316666667,9.576868399999999,13.811072633333335,16.028568383333337,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:55:00-08:00,29.44,15.55,19.572852266666665,12.777778,35.0,20.196132725000016,19.66395144166667,179.51110105833337,161.287285525,10.387767825,9.580869041666666,13.804710241666665,16.026282783333336,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:56:00-08:00,29.44,15.55,19.572818416666667,12.777778,35.0,20.190575108333334,19.667507325,182.27467350000003,161.2812665333333,10.388911575,9.584135166666668,13.793431533333328,16.01602154166666,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:57:00-08:00,29.44,15.55,19.573111699999995,12.777778,35.0,20.184573891666666,19.66006195,186.43529726666665,161.1150125583333,10.386167541666664,9.584086941666666,13.778677083333333,16.000296208333335,-0.1193083381051223,-0.7630125224614002,54.11595215967157
2020-02-14 04:58:00-08:00,29.44,15.55,19.565011016666666,12.777778,35.0,20.178004,19.667517175,179.93233580000006,162.68913364166667,10.389983641666669,9.585970508333334,13.772986133333335,15.98927176666667,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 04:59:00-08:00,29.44,15.55,19.57313086666667,12.777778,35.0,20.183729708333328,19.655311033333327,180.47131436666666,162.46891136666667,10.393310791666666,9.588751800000002,13.764395383333335,15.979905091666666,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:00:00-08:00,29.44,15.55,19.57148616666667,12.777778,35.0,20.187754216666665,19.654036983333338,180.17707918333332,161.83314176666664,10.396203425000001,9.591267141666666,13.756396283333332,15.967884708333333,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:01:00-08:00,29.44,15.55,19.562032108333334,12.777778,35.0,20.180131216666666,19.659042708333338,178.5941695333334,162.47564845833332,10.396546608333331,9.593200783333334,13.747175625000004,15.95328415,-0.1197959897740187,-0.7540399864314682,54.23013085546118
