time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 05:02:00-08:00,29.44,15.55,19.564510725,12.777778,35.0,20.181615083333334,19.656092716666667,180.53231125833332,161.16512641666674,10.393440316666666,9.592775350000002,13.735464141666672,15.933691800000002,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:03:00-08:00,29.44,15.55,19.563145508333335,12.777778,35.0,20.179101241666668,19.652941783333333,180.15742935,161.22657054166663,10.391206083333332,9.591588041666666,13.724208841666668,15.920108700000002,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:04:00-08:00,29.44,15.55,19.5589725,12.777778,35.0,20.170896133333336,19.653357308333334,183.4599575083333,160.68851450000003,10.3912675,9.591604775,13.716420558333336,15.909610158333331,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:05:00-08:00,29.44,15.55,19.56116519166667,12.777778,35.0,20.17790569166667,19.648074216666668,178.60558817499992,161.53469205000005,10.390550591666669,9.592604733333335,13.709449516666666,15.898590774999999,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:06:00-08:00,29.44,15.55,19.551689449999994,12.777778,35.0,20.1694911,19.645337591666667,180.24791905,160.90872248333332,10.38829075,9.593346816666665,13.700450241666664,15.886789325,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:07:00-08:00,29.44,15.55,19.55740793333334,12.777778,35.0,20.159479716666667,19.645238775,180.2098537333334,160.78263145833338,10.385891033333333,9.59379375,13.689028691666671,15.871114175000002,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:08:00-08:00,29.44,15.55,19.551962333333332,12.777778,35.0,20.161024866666665,19.64232284166667,179.44751970833335,161.71375645,10.384713249999999,9.593947299999998,13.678380508333337,15.85510115,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:09:00-08:00,29.44,15.55,19.55054919166666,12.777778,35.0,20.15571316666666,19.64533447500001,181.3547753833333,161.26796800833333,10.387554416666665,9.595942725000002,13.667073775,15.841511791666665,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:10:00-08:00,29.44,15.55,19.552274075000003,12.777778,35.0,20.155191858333335,19.639437750000003,181.17039636666672,160.40070802500003,10.390078475000003,9.597624208333336,13.659400475,15.831406433333331,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:11:00-08:00,29.44,15.55,19.541095699999996,12.777778,35.0,20.15390761666666,19.636257908333338,183.05834860000004,161.61034858333326,10.391322708333329,9.598843050000003,13.653555724999997,15.82270389166667,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:12:00-08:00,29.44,15.55,19.53856727500001,12.777778,35.0,20.152343999999996,19.628939316666667,179.59884874166673,163.02448647499997,10.394038158333336,9.600380316666666,13.644689475000002,15.814304608333337,-0.1197959897740187,-0.7540399864314682,54.23013085546118
2020-02-14 05:13:00-08:00,29.44,15.55,19.53944153333334,12.777778,35.0,20.157928841666667,19.621898441666666,180.42086965833334,161.8814316833333,10.392430816666662,9.600879491666664,13.634398766666664,15.79951225,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:14:00-08:00,29.44,15.55,19.537594300000002,12.777778,35.0,20.151404075000002,19.628521333333328,178.86544102500002,162.59550335833327,10.390718575000001,9.600277675,13.62221661666667,15.778622741666668,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:15:00-08:00,29.44,15.55,19.535736224999994,12.777778,35.0,20.144662583333332,19.62460378333333,177.79687432500003,161.42090997499997,10.388022583333335,9.59952421666667,13.609540875,15.762382333333338,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:16:00-08:00,29.44,15.55,19.539522333333334,12.777778,35.0,20.139879641666663,19.6242956,176.34028431666664,160.88506290833337,10.390797141666662,9.599968341666669,13.597671999999996,15.75312629166667,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:17:00-08:00,29.44,15.55,19.541275358333337,12.777778,35.0,20.14514760833334,19.6194101,182.31697044166668,160.722955525,10.390615824999998,9.600254408333331,13.5837464,15.736090550000002,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:18:00-08:00,29.44,15.55,19.52286386666667,12.777778,35.0,20.13453534166667,19.61597609166667,185.56851802500006,161.64389731666674,10.38807146666667,9.599735775,13.565753266666668,15.715059824999996,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:19:00-08:00,29.44,15.55,19.529712766666666,12.777778,35.0,20.14006655833333,19.608251125,184.4300899999999,161.8041274916667,10.385945300000001,9.599568216666666,13.552352399999997,15.689962825,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:20:00-08:00,29.44,15.55,19.525089141666665,12.777778,35.0,20.12809425833333,19.611667058333342,186.19339219166665,160.15527889166668,10.38459173333333,9.598067216666665,13.53657281666667,15.668639516666667,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:21:00-08:00,29.44,15.55,19.518706483333336,12.777778,35.0,20.129347325,19.60874284166666,185.36246942500003,161.7879666916666,10.383037791666668,9.59440529166667,13.520489075,15.649885041666668,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:22:00-08:00,29.44,15.55,19.52193625,12.777778,35.0,20.128250708333336,19.602046791666666,188.5478445083333,161.25372769166663,10.381548108333336,9.592245608333336,13.506249116666659,15.633829533333335,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:23:00-08:00,29.44,15.55,19.51719869999999,12.777778,35.0,20.123949516666663,19.60560759166667,184.0269070833333,160.70869505,10.382809108333333,9.590524333333333,13.493153675000004,15.618614383333336,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:24:00-08:00,29.44,15.55,19.518978558333327,12.777778,35.0,20.127327316666666,19.606791575000003,183.95861180833333,161.11228700000007,10.383845908333335,9.591358399999999,13.481895049999999,15.608277825,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:25:00-08:00,29.44,15.55,19.501743524999995,12.777778,35.0,20.11511840833333,19.598781658333333,181.90702858333327,162.0762462833333,10.383040858333333,9.592346508333337,13.475122950000001,15.599248241666661,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:26:00-08:00,29.44,15.55,19.510337483333323,12.777778,35.0,20.116175074999997,19.596553425000007,181.72432796666664,161.4511101,10.385700616666666,9.59442570833333,13.467888858333332,15.593785975,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:27:00-08:00,29.44,15.55,19.509546049999997,12.777778,35.0,20.122040191666663,19.59434505833334,183.17991968333334,161.97579253333333,10.386119599999999,9.59449644166667,13.456831841666666,15.582595949999991,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:28:00-08:00,29.44,15.55,19.505258799999993,12.777778,35.0,20.118346583333327,19.59233705833333,175.29216704999996,161.017415775,10.38579075,9.594892033333334,13.44614628333333,15.569096316666664,-0.12423599075953823,-0.7389377215796433,54.21994119963998
2020-02-14 05:29:00-08:00,29.44,15.55,19.505871291666672,12.777778,35.0,20.119148566666663,19.59748140833334,181.87242585,160.24777044166666,10.38514598333333,9.595739616666668,13.437363924999996,15.559799216666669,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:30:00-08:00,29.44,21.11,19.504184958333337,12.777778,35.0,20.110174174999994,19.576956741666667,360.8509962916666,400.06887854166666,10.385067083333327,9.596356083333335,13.416632733333334,15.549293691666671,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:31:00-08:00,29.44,21.11,19.503759225,12.777778,35.0,20.15343431666666,19.567763508333336,784.2873427666665,932.1051773166665,10.38495731666667,9.596107558333333,15.62251501666666,16.84502075833333,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:32:00-08:00,29.44,21.11,19.502978799999998,12.777778,35.0,20.332007591666663,19.56358475,842.4902999583334,985.3481409416668,10.386818066666667,9.596074199999997,32.28065959166666,19.794117200000002,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:33:00-08:00,29.44,21.11,19.513944983333335,12.777778,35.0,20.701669266666656,19.554935191666665,882.6184962749998,1017.3929280166668,10.385288441666665,9.596715458333332,44.09332651666666,19.867789116666668,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:34:00-08:00,29.44,21.11,19.520528549999998,12.777778,35.0,22.323694875,19.550641400000007,913.1267984416666,1035.6833903000002,10.386513925000003,9.599006591666667,48.694574583333335,19.723419216666663,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:35:00-08:00,29.44,21.11,19.542390308333324,12.777778,35.0,24.371006083333327,19.54434804166666,958.7467372000002,1068.7856679083332,10.386302383333328,9.600717108333333,50.74875846666665,22.89774109166667,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:36:00-08:00,29.44,21.11,19.557452624999996,12.777778,35.0,26.08241397499999,19.56316684166667,994.1458134916668,1105.8940958750002,10.382520508333334,9.598927325000002,51.54973914166668,29.198155566666674,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:37:00-08:00,29.44,21.11,19.565575391666663,12.777778,35.0,27.271445858333333,19.59987971666667,1024.7814442666665,1141.3314524666669,10.381285741666668,9.59794676666667,51.656679466666674,33.48726545833333,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:38:00-08:00,29.44,21.11,19.571638516666667,12.777778,35.0,28.06130604166668,19.669117808333333,1029.2362274333332,1146.7496063083336,10.383242300000001,9.59825285833333,51.286420058333334,35.84455366666666,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:39:00-08:00,29.44,21.11,19.58445225833334,12.777778,35.0,28.586774041666665,19.769329658333337,1029.7242543166665,1157.38844705,10.385690633333336,9.6016339,50.4508883583333,37.036610341666666,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:40:00-08:00,29.44,21.11,19.596473625,12.777778,35.0,28.875300058333334,19.882197958333332,1029.746298175,1162.6527873166672,10.382237391666669,9.603102549999996,49.72896390833334,37.62848700833332,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:41:00-08:00,29.44,21.11,19.607980708333336,12.777778,35.0,29.030657825,19.986410008333333,1027.5914296333333,1167.834078958333,10.378060966666665,9.60271666666667,49.30921293333336,37.810583091666665,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:42:00-08:00,29.44,21.11,19.61058894999999,12.777778,35.0,29.0881985,20.088823183333332,1028.1865462666665,1176.0355367166667,10.377469091666663,9.603425458333334,49.11268129166668,37.669431083333315,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:43:00-08:00,29.44,21.11,19.628682208333338,12.777778,35.0,29.149400366666665,20.19925724166666,1030.1446528666665,1180.4006042499998,10.378462483333333,9.606481324999999,49.005398849999985,37.376077,4995.224946529916,-0.7402218209921417,5143.357718646148
2020-02-14 05:44:00-08:00,29.44,21.11,19.63989335833333,12.777778,35.0,29.223104050000003,20.283377700000003,1031.8789784916667,1176.0632751666667,10.379938758333333,9.609307741666667,48.970240766666684,37.16155123333332,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:45:00-08:00,29.44,21.11,19.653275875000002,12.777778,35.0,29.287057416666666,20.364696075000005,1026.4782674083335,1182.6452056916664,10.380204066666668,9.611131041666665,48.95140881666665,37.039303849999996,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:46:00-08:00,29.44,21.11,19.66885443333333,12.777778,35.0,29.371876766666666,20.44779994166667,1030.581003825,1182.482904041667,10.378541275,9.610772741666663,48.954933141666665,36.99331950833334,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:47:00-08:00,29.44,21.11,19.676383308333346,12.777778,35.0,29.446895091666665,20.503308433333334,1031.7354187749997,1182.5509846583334,10.374717358333335,9.607681366666666,48.97230185833333,36.94620299166665,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:48:00-08:00,29.44,21.11,19.700743824999996,12.777778,35.0,29.534683241666674,20.572958966666665,1030.4201172416663,1183.1997396333334,10.368238024999998,9.603615325,48.96348344166666,36.91630991666666,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:49:00-08:00,29.44,21.11,19.71190245,12.777778,35.0,29.61885168333333,20.63495719166667,1029.60595495,1190.1705810166663,10.366875558333332,9.601688583333333,48.93972306666667,36.96928524166665,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:50:00-08:00,29.44,21.11,19.7290565,12.777778,35.0,29.705665558333337,20.695157975000004,1027.4521260416666,1188.8209086499996,10.370550733333335,9.603815874999999,48.916959783333326,37.04257020833334,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:51:00-08:00,29.44,21.11,19.737193233333333,12.777778,35.0,29.77416394999999,20.7382879,1029.835215225,1189.3129283333335,10.374163808333334,9.608813775000003,48.87585327499999,37.07717515000001,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:52:00-08:00,29.44,21.11,19.75158201666667,12.777778,35.0,29.840882091666668,20.796835975000004,1027.0215261166663,1184.5658701833338,10.376851233333333,9.612421500000002,48.84871250833332,37.118880749999995,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:53:00-08:00,29.44,21.11,19.772358241666666,12.777778,35.0,29.922250399999996,20.854362816666672,1026.4828348,1190.1788370416662,10.376512508333333,9.614230041666666,48.83342500000001,37.14376895833333,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:54:00-08:00,29.44,21.11,19.79487679166667,12.777778,35.0,29.973987541666663,20.921734775,1030.7701293833336,1190.8923247833338,10.375565041666668,9.615630783333332,48.78619710833333,37.129458116666655,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:55:00-08:00,29.44,21.11,19.80876801666667,12.777778,35.0,30.024822924999988,20.97524034166667,1028.5389409166664,1187.3580739,10.375436141666661,9.617520975000001,48.72684875833333,37.136206916666666,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:56:00-08:00,29.44,21.11,19.83131581666667,12.777778,35.0,30.091325274999992,21.019811775,1026.9470575999997,1189.1552642416673,10.376988833333332,9.619488991666662,48.68393298333333,37.146635283333346,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:57:00-08:00,29.44,21.11,19.850402166666665,12.777778,35.0,30.134074433333343,21.06303543333333,1027.7563425833334,1192.8909962916666,10.380023800000002,9.621358233333334,48.64679444166667,37.145957408333324,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:58:00-08:00,29.44,21.11,19.86647302500001,12.777778,35.0,30.184815925000002,21.109980124999996,1026.0330057499998,1191.6466847666663,10.378726500000003,9.619260199999998,48.614098758333334,37.11040205000001,4238.911859116226,-0.7127300168035262,4412.89221061331
2020-02-14 05:59:00-08:00,29.44,21.11,19.88578100833333,12.777778,35.0,30.23297385833334,21.150367441666663,1029.2216939083332,1190.6996947750004,10.376623683333333,9.61676661666667,48.59005870000001,37.10754750833335,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:00:00-08:00,29.44,21.11,19.911383474999997,12.777778,35.0,30.273789900000008,21.205976550000006,1026.777646933333,1192.5072123250004,10.375687825000002,9.615374958333337,48.54447798333333,37.103593775,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:01:00-08:00,29.44,21.11,19.920598058333333,12.777778,35.0,30.320058258333333,21.25160030833334,1024.4175292916666,1194.402567591667,10.379672458333326,9.617200908333334,48.50632418333335,37.129477200000004,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:02:00-08:00,29.44,21.11,19.936389908333332,12.777778,35.0,30.343342333333343,21.303193600000004,1031.1367325,1191.260791033333,10.380131074999996,9.619829408333334,48.4616488,37.131285674999994,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:03:00-08:00,29.44,21.11,19.960987416666665,12.777778,35.0,30.384347783333332,21.325952108333322,1025.97366695,1193.3728190666661,10.382533058333332,9.62343893333333,48.41328514166666,37.126968975,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:04:00-08:00,29.44,21.11,19.982460133333333,12.777778,35.0,30.408933050000005,21.360875933333336,1026.9161488249997,1189.5578277833336,10.383455700000003,9.62626254166666,48.36831460833336,37.11301518333334,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:05:00-08:00,29.44,21.11,20.01423981666666,12.777778,35.0,30.44087189166667,21.414504708333332,1025.9276581000001,1189.1859466499996,10.38352505,9.628250483333336,48.33835193333332,37.10788465833335,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:06:00-08:00,29.44,21.11,20.03180493333333,12.777778,35.0,30.472972750000007,21.442362208333325,1030.517980983334,1192.3133332166663,10.384229041666666,9.63063895833333,48.29148450833334,37.098234424999994,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:07:00-08:00,29.44,21.11,20.04424639166667,12.777778,35.0,30.503050575,21.48091405833333,1029.0656829749998,1191.923454775,10.383776516666666,9.632462325000002,48.234652991666664,37.096247749999996,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:08:00-08:00,29.44,21.11,20.064782816666668,12.777778,35.0,30.52647945,21.519462974999996,1028.4543873916668,1196.0314270000003,10.387309374999996,9.634829633333334,48.18554429999998,37.0880335,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:09:00-08:00,29.44,21.11,20.082407624999995,12.777778,35.0,30.545843825000002,21.565433725,1030.9657114749998,1192.3631225416664,10.38839280833333,9.637226616666668,48.13648293333333,37.06424485833334,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:10:00-08:00,29.44,21.11,20.106105625000005,12.777778,35.0,30.56986070833334,21.57896620833333,1028.107036875,1192.4575927083336,10.392060916666663,9.639971724999999,48.09042711666665,37.05369700833333,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:11:00-08:00,29.44,21.11,20.13024183333334,12.777778,35.0,30.597711933333343,21.616337274999996,1031.6883834999999,1192.2848347333331,10.394226875,9.64304810833333,48.05205541666666,37.03773773333334,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:12:00-08:00,29.44,21.11,20.15394911666667,12.777778,35.0,30.621389274999995,21.659924733333337,1034.1274780249998,1193.8659281083335,10.39120595833333,9.643568508333335,47.984020275,36.98964588333333,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:13:00-08:00,29.44,21.11,20.166279058333327,12.777778,35.0,30.636481733333344,21.69158931666667,1035.3867278833336,1191.1235564749998,10.388934341666666,9.641434933333331,47.90172222499999,36.931250858333335,4028.6082745208064,-0.6979257401256755,4202.099637683457
2020-02-14 06:14:00-08:00,29.44,21.11,20.189150966666666,12.777778,35.0,30.65947003333334,21.707476274999994,1031.1075490166666,1198.3893677250005,10.389012974999998,9.63970824166667,47.83086699166665,36.889122308333334,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:15:00-08:00,29.44,21.11,20.210578699999992,12.777778,35.0,30.67701099999999,21.75478869166667,1030.05869445,1195.470067333333,10.390138816666665,9.640337550000003,47.81301403333334,36.88380621666668,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:16:00-08:00,29.44,21.11,20.228574200000008,12.777778,35.0,30.68337850833333,21.795155575000003,1029.822713183333,1190.7666789416664,10.39307035833333,9.642600691666669,47.766783575,36.88226828333333,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:17:00-08:00,29.44,21.11,20.249454841666672,12.777778,35.0,30.703568533333332,21.819122241666665,1033.446789541667,1196.204820766667,10.397016633333338,9.64403350833333,47.731183475000016,36.85236149166668,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:18:00-08:00,29.44,21.11,20.26815792500001,12.777778,35.0,30.71297936666667,21.855037425000017,1030.3063333916666,1193.4882557083333,10.397668966666668,9.644850775000004,47.69842255833335,36.836295,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:19:00-08:00,29.44,21.11,20.289795975,12.777778,35.0,30.738093691666673,21.883363924999987,1031.6184397499999,1192.3397725916666,10.400480775,9.646572408333338,47.68639601666664,36.838756825000004,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:20:00-08:00,29.44,21.11,20.299754108333335,12.777778,35.0,30.737364608333337,21.914201541666667,1036.6261982833337,1196.823797575,10.400544916666666,9.649095800000001,47.646826083333345,36.826550549999986,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:21:00-08:00,29.44,21.11,20.33528005833334,12.777778,35.0,30.76193810833333,21.943122591666672,1036.1511149499997,1197.4341227083337,10.398035033333334,9.649451991666668,47.590487624999994,36.77374205833333,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:22:00-08:00,29.44,21.11,20.344317066666676,12.777778,35.0,30.776450058333335,21.984526374999998,1031.975711133333,1192.5810912916666,10.396508099999995,9.647216366666667,47.50978393333333,36.71880456666667,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:23:00-08:00,29.44,21.11,20.36807127499999,12.777778,35.0,30.782681016666665,22.010990274999994,1033.6844330083331,1194.8054819500003,10.399031425,9.648498958333333,47.47089191666667,36.71934382500002,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:24:00-08:00,29.44,21.11,20.39681869166667,12.777778,35.0,30.79751074166666,22.03008053333333,1033.1582652166662,1193.2928517166667,10.401256791666667,9.64896505,47.435151016666644,36.71254168333334,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:25:00-08:00,29.44,21.11,20.41813933333333,12.777778,35.0,30.80163932499999,22.05992115833333,1028.5838358333335,1192.313682066667,10.406004174999998,9.6500222,47.399341750000005,36.68278120833333,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:26:00-08:00,29.44,21.11,20.431744249999994,12.777778,35.0,30.81760335000001,22.07275995833333,1032.3986694000002,1191.388353475,10.413720666666666,9.65556895,47.33755173333335,36.665564149999994,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:27:00-08:00,29.44,21.11,20.459344699999995,12.777778,35.0,30.82220312499999,22.104274383333326,1033.8598999249996,1193.9504180250003,10.415513316666663,9.660103350000005,47.314124699999994,36.659646258333346,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:28:00-08:00,29.44,21.11,20.476211216666663,12.777778,35.0,30.83488967500001,22.133202333333337,1032.1913065999997,1194.9719116083331,10.413570675,9.660145258333333,47.28779738333334,36.63749592499999,3884.16664535974,-0.6896460419112419,4057.470271518939
2020-02-14 06:29:00-08:00,29.44,21.11,20.49707380833333,12.777778,35.0,30.83861904166667,22.153250816666663,1029.2536499250002,1191.4218760083336,10.413641291666666,9.660789808333332,47.293079208333324,36.640612316666655,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:30:00-08:00,29.44,21.11,20.51782285,12.777778,35.0,30.85284923333334,22.188851566666667,1028.3353525333334,1193.368570958333,10.415925583333335,9.663972033333335,47.271581558333324,36.649849408333324,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:31:00-08:00,29.44,21.11,20.540361600000004,12.777778,35.0,30.85026885000001,22.203755491666666,1028.83003845,1193.4278442583334,10.416905691666667,9.666937208333334,47.262409358333336,36.64744895,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:32:00-08:00,29.44,21.11,20.56078627499999,12.777778,35.0,30.869146375,22.21870909166666,1034.109864275,1196.6399342666664,10.418272550000001,9.669219924999997,47.231899991666666,36.65194565833334,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:33:00-08:00,29.44,21.11,20.582335483333328,12.777778,35.0,30.878617874999993,22.246884958333336,1028.4862376249998,1197.416111233333,10.423463191666666,9.672832775,47.21733279166667,36.66995683333333,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:34:00-08:00,29.44,21.11,20.592466891666664,12.777778,35.0,30.88798591666667,22.28054654166666,1038.3533508416667,1193.6302693833334,10.427138141666669,9.677469925000002,47.19029213333333,36.666241441666656,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:35:00-08:00,29.44,21.11,20.61456876666666,12.777778,35.0,30.898596450000007,22.298694025,1036.6337443083335,1196.2627441083328,10.426512266666665,9.67810781666667,47.13048928333335,36.63166751666667,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:36:00-08:00,29.44,21.11,20.635149625000004,12.777778,35.0,30.903776083333344,22.320946341666673,1042.8116729583332,1193.4613576250003,10.421054574999996,9.673842008333333,47.091470325,36.576893816666676,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:37:00-08:00,29.44,21.11,20.65421734166667,12.777778,35.0,30.911017700000002,22.340091208333334,1033.0076466916669,1193.4737416499995,10.413404774999997,9.668042958333332,47.04541615,36.519735008333335,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:38:00-08:00,29.44,21.11,20.68019743333334,12.777778,35.0,30.915741316666672,22.368186025,1035.4958679249999,1192.2036407666667,10.41219516666667,9.66536815,47.02855163333335,36.502778158333335,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:39:00-08:00,29.44,21.11,20.69192523333334,12.777778,35.0,30.914590816666664,22.381661883333337,1033.125512716667,1193.0762654500002,10.411124983333334,9.664643608333332,47.00586279166667,36.507230791666665,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:40:00-08:00,29.44,21.11,20.705669558333334,12.777778,35.0,30.92663591666666,22.404305174999998,1031.78997595,1197.1552429416668,10.415054225,9.667598191666668,46.99424155833333,36.52929539166667,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:41:00-08:00,29.44,21.11,20.732751766666656,12.777778,35.0,30.94368841666666,22.42529310833334,1032.0553985083334,1195.8311340166665,10.421215808333333,9.672486525000005,46.992568725,36.556883833333345,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:42:00-08:00,29.44,21.11,20.75326473333333,12.777778,35.0,30.939551466666664,22.44297090833333,1030.7127308666668,1193.3420704916668,10.42321998333333,9.67569986666667,46.971363191666654,36.54171563333334,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:43:00-08:00,29.44,21.11,20.760899658333326,12.777778,35.0,30.948996283333333,22.45276383333333,1035.7458577250002,1194.429006983333,10.428406191666669,9.678750549999998,46.95781577499999,36.55835276666666,3785.4341313749173,-0.6822230427305855,3958.6638073199647
2020-02-14 06:44:00-08:00,29.44,21.11,20.7859649,12.777778,35.0,30.956571483333335,22.471612666666665,1032.449878958333,1198.9963775333338,10.432338908333334,9.680474008333334,46.94814572499998,36.570182475,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:45:00-08:00,29.44,21.11,20.80488125,12.777778,35.0,30.950581891666666,22.493567775,1032.3252981083333,1195.5164967416667,10.437954174999998,9.684138575,46.92622600833335,36.55866277500001,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:46:00-08:00,29.44,21.11,20.82214596666666,12.777778,35.0,30.954138774999993,22.502401341666662,1031.0037963750003,1193.9360585833333,10.444200391666667,9.689901466666665,46.92023013333335,36.57202178333334,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:47:00-08:00,29.44,21.11,20.84775055,12.777778,35.0,30.965286291666665,22.52421638333333,1031.9600971666666,1196.7144815583335,10.444507808333334,9.692124858333331,46.916788933333336,36.557109974999996,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:48:00-08:00,29.44,21.11,20.862784441666673,12.777778,35.0,30.967984566666658,22.546328233333334,1034.1953613083338,1194.8421894666667,10.442909033333333,9.693147333333338,46.914227008333334,36.555785541666665,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:49:00-08:00,29.44,21.11,20.890836241666666,12.777778,35.0,30.974546999999998,22.566836933333327,1034.2271352,1194.3925761166668,10.441900316666667,9.692533308333335,46.906335141666666,36.55039164999998,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:50:00-08:00,29.44,21.11,20.913485550000004,12.777778,35.0,30.983506058333344,22.573000099999998,1039.8012359166667,1197.3052113999995,10.43630450833333,9.686946699999998,46.89955418333334,36.522233500000006,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:51:00-08:00,29.44,21.11,20.92298771666667,12.777778,35.0,30.985240075000004,22.592450941666666,1036.7707000833332,1196.0991230750003,10.434973408333333,9.682042516666666,46.87571079166665,36.50881245833333,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:52:00-08:00,29.44,21.11,20.94393735,12.777778,35.0,30.99522150833334,22.614588191666662,1035.223981691667,1193.4665933916667,10.434495516666667,9.678555858333336,46.84135959166667,36.49065563333333,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:53:00-08:00,29.44,21.11,20.955457199999998,12.777778,35.0,30.997442608333333,22.648042641666663,1034.5881459083332,1193.8153971000002,10.430348383333333,9.674484091666665,46.84401018333333,36.48577456666667,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:54:00-08:00,29.44,21.11,20.97138821666666,12.777778,35.0,31.000948408333336,22.666534958333337,1029.988257875,1192.4189646166665,10.430061716666668,9.673049008333338,46.840365983333335,36.48663954166667,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:55:00-08:00,29.44,21.11,20.99729655833334,12.777778,35.0,31.006769741666677,22.67985315,1031.4559518833332,1192.3947296083331,10.428691366666667,9.674846924999997,46.81671960833334,36.51357345000001,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:56:00-08:00,29.44,21.11,21.025724133333327,12.777778,35.0,31.013084899999992,22.69698585833334,1035.5173583750002,1196.1608347416666,10.427325791666666,9.675863658333334,46.78619910833334,36.50094595833333,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:57:00-08:00,29.44,21.11,21.046164991666664,12.777778,35.0,31.020866850000008,22.719250308333336,1031.6278539416667,1194.9084136916658,10.428135825000002,9.676595575,46.7687079,36.48188472500001,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:58:00-08:00,29.44,21.11,21.059289708333335,12.777778,35.0,31.019054025,22.71514,1030.710100783333,1194.3678639083334,10.427697866666666,9.67608936666667,46.76286560000001,36.503395141666665,3718.5062364479445,-0.695611691051359,3891.7235205396723
2020-02-14 06:59:00-08:00,29.44,21.11,21.081975758333346,12.777778,35.0,31.018794874999994,22.73390224166667,1030.3082092416666,1198.8590474166667,10.42877765,9.67772425,46.75494570833335,36.52817149166667,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:00:00-08:00,23.333,21.11,21.100557900000002,12.777778,35.0,31.02666267499999,22.75828541666667,1032.998926791667,1197.130078175,10.4286655,9.678369250000003,46.74687053333333,36.51252879166667,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:01:00-08:00,23.333,21.11,21.123852825000004,12.777778,35.0,31.037984974999997,22.773458116666667,1034.683362808333,1194.8767273416668,10.430606441666667,9.678131474999997,46.732954791666664,36.49152445833336,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:02:00-08:00,23.333,21.11,21.13321625833333,12.777778,35.0,31.03051705833333,22.774184091666665,1037.0430898666668,1194.7499033833335,10.436333133333335,9.681354158333333,46.72685639166665,36.51785026666666,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:03:00-08:00,23.333,21.11,21.153061758333333,12.777778,35.0,31.039433099999997,22.786269508333337,1035.7052479416666,1195.9619008500001,10.441851266666667,9.685279600000003,46.72418813333335,36.535553541666665,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:04:00-08:00,23.333,21.11,21.167446249999994,12.777778,35.0,31.040856525000006,22.795754358333323,1034.7103079,1193.1983438583336,10.443446616666664,9.687415183333332,46.71164801666668,36.545735033333344,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:05:00-08:00,23.333,21.11,21.186815783333333,12.777778,35.0,31.05674583333334,22.807682566666664,1028.2109670083332,1189.946293108334,10.445082025,9.688604158333332,46.70488065833334,36.54376646666666,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:06:00-08:00,23.333,21.11,21.21507335833333,12.777778,35.0,31.076621375,22.825445241666667,1020.5951523166666,1183.1708536833332,10.447780108333335,9.690067508333332,46.695002466666665,36.554617375000014,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:07:00-08:00,23.333,21.11,21.22039555,12.777778,35.0,31.09451049999999,22.83777910833333,1008.0994389916664,1171.3244527333336,10.446686933333334,9.688999766666665,46.68170724166668,36.563261450000006,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:08:00-08:00,23.333,21.11,21.235899075000006,12.777778,35.0,31.12184496666667,22.85893291666666,1000.840025275,1164.5061838416668,10.445419416666665,9.688896458333328,46.66820838333333,36.576622225,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:09:00-08:00,23.333,21.11,21.25588115,12.777778,35.0,31.157491666666665,22.849047866666663,991.9095871000002,1159.6454976750003,10.44599265,9.69171981666667,46.64456515833336,36.59451160833333,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:10:00-08:00,23.333,21.11,21.269123566666664,12.777778,35.0,31.19166876666667,22.856078275000005,978.5843668416667,1147.996614625,10.447454158333333,9.695018425000002,46.63040653333331,36.627566949999995,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:11:00-08:00,23.333,21.11,21.282443899999993,12.777778,35.0,31.226676625000003,22.873825641666667,969.9072489833335,1142.406530775,10.448893699999998,9.696225066666667,46.61581310833335,36.65895491666666,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:12:00-08:00,23.333,21.11,21.291862699999992,12.777778,35.0,31.267617899999994,22.876267699999993,958.6057006583331,1131.6694386999998,10.449547950000001,9.697260733333334,46.60403152499998,36.668767891666675,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:13:00-08:00,23.333,21.11,21.309563625000003,12.777778,35.0,31.30704435833333,22.885854574999996,946.5934245000001,1120.1257588916665,10.451250141666666,9.698981116666664,46.578611308333315,36.67383114166668,3633.6019916414757,-0.6999319109186888,3800.0484916627784
2020-02-14 07:14:00-08:00,23.333,21.11,21.32079643333334,12.777778,35.0,31.346474533333343,22.90526559166667,934.4680642833335,1113.824132258333,10.453153916666666,9.701209841666664,46.560959758333325,36.697038666666664,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:15:00-08:00,23.333,21.11,21.331008333333333,12.777778,35.0,31.392388299999997,22.91830156666667,918.8875788333336,1102.6476013083334,10.454616150000001,9.703842074999999,46.53061724166666,36.715062274999994,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:16:00-08:00,23.333,21.11,21.341804474999996,12.777778,35.0,31.439684575,22.906304325000004,909.7037358083332,1093.3082641916667,10.454172233333333,9.706026716666663,46.48635297500001,36.71337201666667,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:17:00-08:00,23.333,21.11,21.361912766666666,12.777778,35.0,31.50150587499999,22.911566216666674,894.9278035416667,1085.1529062416664,10.456648825000002,9.70927895,46.44467753333334,36.694741183333335,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:18:00-08:00,23.333,21.11,21.364733366666663,12.777778,35.0,31.53800779166666,22.91600341666667,883.0600493916664,1068.17001445,10.458088250000001,9.710394658333332,46.44237628333333,36.729645375,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:19:00-08:00,23.333,21.11,21.38144049166667,12.777778,35.0,31.592001125,22.9241493,868.7369924499998,1056.4013457833332,10.458049650000005,9.711412700000004,46.45078245,36.76048473333332,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:20:00-08:00,23.333,21.11,21.388099049999997,12.777778,35.0,31.648200425000002,22.913257858333345,859.3198450333334,1041.620380616667,10.458347416666667,9.712003491666668,46.45871525000002,36.79259044166668,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:21:00-08:00,23.333,21.11,21.393713541666674,12.777778,35.0,31.708172583333344,22.922528666666658,842.5904317916667,1034.3165791166666,10.45962534166667,9.713211416666669,46.46766213333332,36.827564525,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:22:00-08:00,23.333,21.11,21.39829415833333,12.777778,35.0,31.762199625,22.91523750833333,829.1687357333335,1024.4789687833334,10.460649441666666,9.714445925,46.470216066666666,36.86775248333333,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:23:00-08:00,23.333,21.11,21.4043056,12.777778,35.0,31.814911516666665,22.910411125000003,817.3285669583332,1010.5561798749999,10.464437116666666,9.716853366666667,46.46830804999999,36.92695660833333,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:24:00-08:00,23.333,21.11,21.414552699999998,12.777778,35.0,31.871353391666666,22.90851490833334,806.29086555,996.528761258333,10.465291941666665,9.719149908333332,46.46571850000001,36.989312758333334,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:25:00-08:00,23.333,21.11,21.425987033333328,12.777778,35.0,31.930433316666655,22.91073539999999,792.6511149500002,992.1359227583335,10.463337033333337,9.719837199999999,46.45407640833332,37.000662225,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:26:00-08:00,23.333,21.11,21.441681149999997,12.777778,35.0,31.990266958333336,22.90653949166667,778.6613728416669,972.5256912083335,10.463651225,9.720986041666668,46.44445775,37.04541334166666,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:27:00-08:00,23.333,21.11,21.440640525000006,12.777778,35.0,32.072317558333346,22.889376674999994,766.4356474916664,961.389702375,10.464643824999998,9.721988858333335,46.45371883333333,37.082576325000005,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:28:00-08:00,23.333,21.11,21.446711458333343,12.777778,35.0,32.12971075000001,22.88980954166667,749.1633559916668,947.4099147083332,10.46875645,9.724951783333335,46.438984649999995,37.14600741666666,3453.6208243661804,-0.6960983617167069,3587.18318586724
2020-02-14 07:29:00-08:00,23.333,21.11,21.4513703,12.777778,35.0,32.20131130833333,22.89042285833333,739.5498107666666,934.5640126083338,10.471389941666665,9.728829033333328,46.41786679166667,37.16436401666668,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:30:00-08:00,23.333,21.11,21.463910775000002,12.777778,35.0,32.27742396666666,22.88040608333333,725.9731120000001,925.6466268083333,10.472840399999999,9.731583733333336,46.403618474999966,37.212684541666675,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:31:00-08:00,23.333,21.11,21.467793708333332,12.777778,35.0,32.34408994166667,22.863573475,716.2968154083333,910.2428720666665,10.474553250000001,9.732694791666663,46.40586121666666,37.25506140833334,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:32:00-08:00,23.333,21.11,21.476385566666657,12.777778,35.0,32.41747660833333,22.857820308333338,701.3973587500004,897.5212748333335,10.477491741666672,9.735148183333335,46.40315959166666,37.300050750000004,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:33:00-08:00,23.333,21.11,21.48028237500001,12.777778,35.0,32.485910000000004,22.86915936666667,691.6771962916666,885.8567957416665,10.481319824999996,9.736993625,46.42333249166666,37.34614018333334,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:34:00-08:00,23.333,21.11,21.48805739166667,12.777778,35.0,32.57363815833333,22.849153899999997,676.5684015999999,866.0167052833334,10.483609908333333,9.738618758333333,46.439116133333336,37.40794681666667,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:35:00-08:00,23.333,21.11,21.489431850000006,12.777778,35.0,32.64176767500001,22.830513283333342,663.5073761166666,846.9464620750001,10.481892275000003,9.739539183333331,46.437445874999995,37.46045545000001,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:36:00-08:00,23.333,21.11,21.49173529166666,12.777778,35.0,32.718905424999996,22.818687308333335,657.1152059166668,832.3905298583335,10.479955491666663,9.740689225000004,46.43571345000002,37.50004574166667,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:37:00-08:00,23.333,21.11,21.50344254166667,12.777778,35.0,32.80830292500001,22.810399608333327,643.5645640250001,820.6970107749999,10.479083,9.741260358333335,46.442098699999995,37.54407911666667,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:38:00-08:00,23.333,21.11,21.516844991666666,12.777778,35.0,32.887288733333335,22.809325274999992,629.7174103250001,804.6979847750001,10.479568066666667,9.740288691666668,46.43946249166667,37.56825388333334,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:39:00-08:00,23.333,21.11,21.517424866666666,12.777778,35.0,32.97185008333332,22.808758075,619.6868032583335,782.8238926916666,10.480414300000001,9.739631316666669,46.42477010833333,37.607177800000024,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:40:00-08:00,23.333,21.11,21.5242883,12.777778,35.0,33.068587150000006,22.801564208333335,604.7585245999999,770.6010645833331,10.48082588333333,9.739665741666666,46.410676983333325,37.66197599166667,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:41:00-08:00,23.333,21.11,21.520491016666664,12.777778,35.0,33.15523879166667,22.790554183333327,588.2939107166665,756.9163975499999,10.48334745833333,9.742178516666668,46.405865633333356,37.69356555833334,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:42:00-08:00,23.333,21.11,21.535308899999997,12.777778,35.0,33.249090041666676,22.76002121666666,575.6432016916667,737.5912007499995,10.487108116666667,9.745187249999999,46.420258000000004,37.749607149999996,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:43:00-08:00,23.333,21.11,21.529414608333333,12.777778,35.0,33.34785701666667,22.749580149999996,566.7626576166666,716.6157068916667,10.485586491666664,9.745059116666672,46.430549125,37.81020131666666,3214.5546120618164,-0.6813831180320365,3316.452598145451
2020-02-14 07:44:00-08:00,23.333,21.11,21.542668325,12.777778,35.0,33.434443058333336,22.74800811666666,549.5310093916667,699.1245478916667,10.484532124999996,9.744023875,46.436804233333326,37.87525859166667,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:45:00-08:00,23.333,21.11,21.54811615,12.777778,35.0,33.54111482500001,22.75065020833333,538.2355555833334,677.6477650416666,10.484771216666669,9.743546875,46.44104979166666,37.92813530000002,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:46:00-08:00,23.333,21.11,21.546241908333332,12.777778,35.0,33.647228966666674,22.730983166666665,521.4163228166667,665.0336268416667,10.486822891666666,9.743964216666667,46.44970878333333,37.99357805,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:47:00-08:00,23.333,21.11,21.561221800000002,12.777778,35.0,33.74981264999999,22.711209850000003,509.37731829999996,640.9285379583332,10.489260541666669,9.745110108333334,46.4518631666667,38.05628361666666,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:48:00-08:00,23.333,21.11,21.5636984,12.777778,35.0,33.849784033333336,22.69677526666667,497.80049212500006,624.9322351666666,10.48821496666667,9.745626966666666,46.45604467500001,38.115780908333335,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:49:00-08:00,23.333,21.11,21.564247974999997,12.777778,35.0,33.96724571666667,22.674745116666674,488.0871266583334,605.2080799999998,10.489094950000002,9.746994691666666,46.48489391666667,38.21708418333333,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:50:00-08:00,23.333,21.11,21.56869315,12.777778,35.0,34.094473425,22.66505681666667,475.4050852916666,593.0449778666665,10.493220225,9.749767791666665,46.51524105000001,38.300910658333336,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:51:00-08:00,23.333,21.11,21.570396858333332,12.777778,35.0,34.20935428333333,22.651880849999994,463.76674013333337,570.3999333833331,10.492395741666666,9.750502475000001,46.525995883333316,38.366036666666666,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:52:00-08:00,23.333,21.11,21.568784474999994,12.777778,35.0,34.33106195833333,22.642003858333332,450.8806076416666,551.6933282916666,10.490707658333333,9.748750800000003,46.545889474999996,38.43292969166666,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:53:00-08:00,23.333,21.11,21.583535958333336,12.777778,35.0,34.464252916666666,22.63360661666667,438.4569172916665,530.7458847,10.492338791666663,9.750876791666666,46.562790525000004,38.52811750833334,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:54:00-08:00,23.333,21.11,21.58973616666667,12.777778,35.0,34.581824624999996,22.622443900000004,429.6382957666666,515.5665766333333,10.495618133333336,9.75310894166667,46.591354874999986,38.62857946666667,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:55:00-08:00,23.333,21.11,21.595814575000002,12.777778,35.0,34.70943118333333,22.61401595,415.7979774,498.25583773333335,10.497079283333331,9.754328358333332,46.629506208333325,38.74513694166668,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:56:00-08:00,23.333,21.11,21.594067216666666,12.777778,35.0,34.82646608333334,22.60255305,402.27370959166655,478.09794818333324,10.495710791666665,9.756019158333338,46.652956533333345,38.83579949166666,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:57:00-08:00,23.333,21.11,21.594891166666663,12.777778,35.0,34.960887675,22.58214929166667,392.3786827666667,460.68808313333335,10.495259333333337,9.757309716666668,46.66651983333332,38.932788308333336,2928.08465025887,-0.6841752064901211,3004.903922725714
