time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 07:58:00-08:00,23.333,21.11,21.599476600000003,12.777778,35.0,35.106714600000004,22.567988308333337,378.34648869166654,444.34314321666653,10.496292358333331,9.758961691666666,46.70439680833333,39.060321916666666,2928.08465025887,-0.6841752064901211,3004.903922725714
2020-02-14 07:59:00-08:00,23.333,21.11,21.6018299,12.777778,35.0,35.27832765833333,22.566742266666665,366.6533791,425.7371615750001,10.498963641666666,9.762147216666667,46.74057055833334,39.176166733333325,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:00:00-08:00,23.333,21.11,21.597263550000005,12.777778,35.0,35.430608041666666,22.570494350000004,362.9695965999999,412.73770731666656,10.503065825000002,9.766262633333332,46.777350083333324,39.28304423333332,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:01:00-08:00,23.333,21.11,21.59934767499999,12.777778,35.0,35.58803248333333,22.551737091666666,351.3583760583333,396.4513867083334,10.501132808333331,9.767937433333335,46.79087126666668,39.392441075,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:02:00-08:00,23.333,21.11,21.60743274999999,12.777778,35.0,35.747172666666664,22.542346833333333,336.8795431,371.33854553333344,10.503678975000001,9.77092025833333,46.81866659166667,39.49348168333333,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:03:00-08:00,23.333,21.11,21.60161470000001,12.777778,35.0,35.92723854166666,22.51627605,320.90095675833317,349.28385848333346,10.508812433333336,9.775943399999997,46.850129966666685,39.60945306666667,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:04:00-08:00,23.333,21.11,21.613013050000006,12.777778,35.0,36.08904230000001,22.508061699999995,310.0010727500001,331.3136040083333,10.510907816666668,9.779346599999998,46.88568460833335,39.71807439166667,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:05:00-08:00,23.333,21.11,21.611200008333334,12.777778,35.0,36.25088800000001,22.50095298333333,297.84197283333344,316.5976043416667,10.510759900000002,9.780339016666666,46.912699941666666,39.846782133333335,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:06:00-08:00,23.333,21.11,21.610259358333337,12.777778,35.0,36.367629616666676,22.496084374999995,288.29968922500007,300.6293698833334,10.511639641666667,9.782410383333332,46.94865499166667,39.97079479999999,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:07:00-08:00,23.333,21.11,21.612746191666652,12.777778,35.0,36.49272436666667,22.48779521666667,276.5995516666666,286.02190633333333,10.515194958333332,9.786025583333332,46.98048066666667,40.103027133333335,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:08:00-08:00,23.333,21.11,21.604943216666666,12.777778,35.0,36.61207480833333,22.474903874999992,265.630859625,270.96011615000003,10.519205033333332,9.789214083333329,47.02006505,40.191785641666684,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:09:00-08:00,23.333,21.11,21.611585533333336,12.777778,35.0,36.75902833333334,22.465741233333333,255.82888869999994,261.68033851666667,10.520392466666669,9.790374891666668,47.064555766666665,40.309462033333325,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:10:00-08:00,23.333,21.11,21.608127966666675,12.777778,35.0,36.89286966666667,22.46194691666666,248.1827238416667,248.10715510833333,10.523290849999999,9.793312458333332,47.105126983333335,40.440096125,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:11:00-08:00,23.333,21.11,21.60417568333333,12.777778,35.0,37.07250860833333,22.44928949166668,236.01122384166675,238.1662647,10.528459424999998,9.798044424999999,47.141763241666666,40.57628622499998,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:12:00-08:00,23.333,21.11,21.613665583333326,12.777778,35.0,37.241188625000014,22.448274833333322,230.48247223333334,230.90514457500007,10.53357190833334,9.802188766666667,47.18232596666668,40.70617519166668,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:13:00-08:00,23.333,21.11,21.606111058333337,12.777778,35.0,37.36544810833334,22.43209740833334,215.18742859166667,222.0939125666667,10.538585133333335,9.807753766666663,47.22101184166667,40.834555175000006,2428.6910616973355,-0.6740603657696626,2489.570298487677
2020-02-14 08:14:00-08:00,23.333,21.11,21.59649550833333,12.777778,35.0,37.50395417500001,22.42367943333334,208.969352125,212.70647789166662,10.54037093333333,9.811339400000001,47.254784499999985,40.92188724999999,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:15:00-08:00,23.333,21.11,21.59793106666668,12.777778,35.0,37.63172560833334,22.40938950833333,197.04695137500002,204.035717,10.545834383333334,9.81504185,47.28713467500002,41.02965344166667,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:16:00-08:00,23.333,21.11,21.58974580833333,12.777778,35.0,37.75435599166667,22.391337266666678,182.6244762083333,195.25690017500003,10.550968341666671,9.818069658333334,47.32162397500001,41.127754933333335,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:17:00-08:00,23.333,21.11,21.587818483333344,12.777778,35.0,37.825285708333354,22.387519041666664,177.84437680833338,187.3825919166666,10.554889775000003,9.822122416666666,47.336111974999994,41.21781799166667,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:18:00-08:00,23.333,21.11,21.583655083333333,12.777778,35.0,37.910416875,22.382076041666668,175.52470459999992,179.17433461666667,10.5564749,9.826038225000003,47.365010475000005,41.30649648333334,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:19:00-08:00,23.333,21.11,21.581907024999996,12.777778,35.0,37.98908620833334,22.360951899999996,174.15813712500002,172.89689182500004,10.556234433333334,9.829033025000005,47.40998228333334,41.40839681666668,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:20:00-08:00,23.333,21.11,21.585067766666675,12.777778,35.0,38.11369115000001,22.346308133333334,160.77076940000006,163.8848669916667,10.557792133333333,9.831744325000004,47.431976924999994,41.496305366666654,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:21:00-08:00,23.333,21.11,21.572228858333332,12.777778,35.0,38.191498775,22.342812391666662,154.4981932583333,162.204451225,10.560572408333334,9.835201508333334,47.09864349999999,41.54101382500001,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:22:00-08:00,23.333,21.11,21.56834584166667,12.777778,35.0,38.14708656666668,22.327984883333336,153.141645425,161.33735374166662,10.562076016666664,9.837010825000002,46.91050554166665,41.54551683333333,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:23:00-08:00,23.333,21.11,21.572097658333334,12.777778,35.0,37.85732365833333,22.321850241666667,152.69701178333332,162.80223427500007,10.56296005,9.837889716666666,46.77651463333334,41.435302041666674,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:24:00-08:00,23.333,21.11,21.559824624999994,12.777778,35.0,37.4133993,22.298386133333338,157.88628999166667,165.42146154166667,10.567020958333329,9.840751150000001,46.59506517499998,41.303594875,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:25:00-08:00,23.333,21.11,21.553553483333328,12.777778,35.0,36.86832081666668,22.28512345833333,158.7729521916667,166.94048767500007,10.572669441666667,9.8441149,46.399128700000006,41.12519139999999,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:26:00-08:00,23.333,21.11,21.54947880833333,12.777778,35.0,36.27645007499999,22.268472499999998,160.59029658333327,166.69552119166664,10.575698225000002,9.846153108333334,46.20973161666668,40.951518250000014,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:27:00-08:00,23.333,21.11,21.548052925,12.777778,35.0,35.67675071666667,22.255611749999993,160.39907219166668,168.3921385416667,10.581666283333332,9.848652391666668,46.022615133333325,40.78560702500001,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:28:00-08:00,23.333,21.11,21.54094530833333,12.777778,35.0,35.08254424166666,22.242243799999994,165.05125376666666,169.13638279999995,10.587808458333333,9.852899366666668,45.828143125000004,40.605070775000016,905.7305503802074,-0.6859802307102421,960.1211718906087
2020-02-14 08:29:00-08:00,23.333,21.11,21.541630358333336,12.777778,35.0,34.49999245833332,22.22510819166667,169.274065625,169.26046573333332,10.592756566666663,9.85761064166667,45.630718333333334,40.419046775000005,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:30:00-08:00,23.333,21.11,21.540161791666677,12.777778,35.0,33.9785409,22.210151491666668,163.76249685833335,169.97131564166673,10.595098924999997,9.862528450000006,45.43172066666666,40.229588408333356,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:31:00-08:00,23.333,21.11,21.530463533333332,12.777778,35.0,33.46449514999999,22.19558057500001,164.09818890833338,172.0444912250001,10.598178866666665,9.867488341666666,45.23930108333332,40.056914250000005,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:32:00-08:00,23.333,21.11,21.529613308333335,12.777778,35.0,32.98911545833333,22.182123724999997,173.483472925,171.23379382499996,10.603604341666664,9.873387683333336,45.027965008333325,39.8690223,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:33:00-08:00,23.333,21.11,21.519574283333338,12.777778,35.0,32.54059873333334,22.162803866666668,172.46926960833332,172.41808255833334,10.607348758333332,9.878860075,44.79884714166666,39.656649083333335,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:34:00-08:00,23.333,21.11,21.505889574999994,12.777778,35.0,32.11843284166666,22.152947616666673,170.31758537500005,172.70133358333334,10.609719674999997,9.881157941666666,44.59272229999999,39.48689390000003,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:35:00-08:00,23.333,21.11,21.515260741666665,12.777778,35.0,31.73320982500001,22.145362166666665,169.8843331666667,170.9113344166667,10.609868049999998,9.881273391666667,44.402451141666674,39.34526035000001,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:36:00-08:00,23.333,21.11,21.507376658333335,12.777778,35.0,31.368478766666676,22.134700925,166.18051451666668,171.03880231666665,10.612498683333335,9.884019366666667,44.21404256666666,39.20418230000001,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:37:00-08:00,23.333,21.11,21.495771791666662,12.777778,35.0,31.040574691666666,22.118740258333336,177.10730984999995,170.0271864166667,10.61576050833333,9.885978708333335,44.01821659999999,39.04602385833333,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:38:00-08:00,23.333,21.11,21.49845840833333,12.777778,35.0,30.717193766666664,22.099138074999995,166.68173535000003,172.85736900833336,10.619647124999998,9.888199074999998,43.811803833333336,38.887456133333345,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:39:00-08:00,23.333,21.11,21.48656721666666,12.777778,35.0,30.417940541666663,22.09403788333332,165.52847105833334,170.30865070000002,10.623178274999999,9.891782458333337,43.615387025,38.74631481666666,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:40:00-08:00,23.333,21.11,21.488004500000002,12.777778,35.0,30.117032175,22.081015483333335,168.94978592499993,171.15380224166665,10.624957758333336,9.893237091666666,43.42674057499999,38.60835566666666,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:41:00-08:00,23.333,21.11,21.4796285,12.777778,35.0,29.850957141666672,22.070341841666668,171.47328641666672,170.12593797500003,10.629134125000002,9.897682041666666,43.23163740833334,38.460346591666664,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:42:00-08:00,23.333,21.11,21.474569874999997,12.777778,35.0,29.606163975,22.051132750000004,166.34711109166668,170.80428661666662,10.631856625,9.904723208333333,43.036512124999994,38.31412288333333,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:43:00-08:00,23.333,21.11,21.471508350000008,12.777778,35.0,29.373885083333338,22.04901523333334,153.46202495,169.98412194166667,10.630805450000006,9.91004485833334,42.86987281666666,38.20371228333333,0.2791691984335599,-0.6844746908536319,54.057273077024384
2020-02-14 08:44:00-08:00,23.333,21.11,21.471367400000002,12.777778,35.0,29.154075583333334,22.038047600000002,150.49619568333335,170.46838,10.630867424999996,9.911660058333334,42.717224775,38.085385749999986,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:45:00-08:00,23.333,21.11,21.462736666666665,12.777778,35.0,28.94052965,22.038848758333334,167.60723614166668,169.2581361500001,10.632261449999996,9.911776608333332,42.56042646666666,37.947640599999986,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:46:00-08:00,23.333,21.11,21.46115853333333,12.777778,35.0,28.74374561666667,22.01836876666666,171.32855628333337,169.54573418333337,10.639185399999999,9.91657325,42.38353589166666,37.834464183333345,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:47:00-08:00,23.333,21.11,21.46196474166667,12.777778,35.0,28.563925141666672,22.002210074999997,170.16800055833338,169.79807602499994,10.647957291666668,9.925314008333334,42.19819392499999,37.72654536666666,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:48:00-08:00,23.333,21.11,21.450234233333326,12.777778,35.0,28.377997066666673,21.983809241666666,167.11358910000004,169.69430635833336,10.656987608333335,9.934787308333336,42.0212424,37.62859684999998,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:49:00-08:00,23.333,21.11,21.43881443333333,12.777778,35.0,28.206008083333323,21.97102278333334,163.91385445000003,168.8165110333333,10.660482958333336,9.940586141666667,41.85527519166666,37.53049651666666,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:50:00-08:00,23.333,21.11,21.44855953333333,12.777778,35.0,28.031534816666657,21.963251324999998,153.14410886666673,168.8588338166666,10.664147191666665,9.9446132,41.69907866666667,37.42853444166667,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:51:00-08:00,23.333,21.11,21.439429608333338,12.777778,35.0,27.880855516666667,21.962129191666673,134.22543074999996,169.28977801666667,10.666719899999997,9.947850341666667,41.54490245833333,37.322310474999995,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:52:00-08:00,23.333,21.11,21.432285175,12.777778,35.0,27.72341550833334,21.946101583333338,155.41186964166667,168.77908056666672,10.665701250000001,9.949689666666668,41.38149542499999,37.212882924999995,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:53:00-08:00,23.333,21.11,21.433200658333323,12.777778,35.0,27.583244716666666,21.944792516666663,132.71296511666665,169.07693474999996,10.663745283333332,9.948934458333332,41.22984635000002,37.07336931666667,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:54:00-08:00,23.333,21.11,21.42637204999999,12.777778,35.0,27.442895633333332,21.941639775,109.97741748333337,168.4515441,10.662001291666662,9.947192983333336,41.06795315833334,36.93938368333332,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:55:00-08:00,23.333,21.11,21.427442666666664,12.777778,35.0,27.302762516666668,21.933727458333333,137.88500296666672,166.99818514166674,10.660689716666663,9.944493233333333,40.89616694166666,36.82417908333333,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:56:00-08:00,23.333,21.11,21.42615336666667,12.777778,35.0,27.16447281666666,21.915135824999997,158.43761009166667,168.62037856666672,10.665204533333334,9.946150324999998,40.69560322499999,36.68991544166668,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:57:00-08:00,23.333,21.11,21.418827483333338,12.777778,35.0,27.03979328333333,21.901672575000006,137.44683988333335,168.60786700833336,10.673090541666665,9.951698641666663,40.51089504999998,36.57966524166666,0.24821042586658018,-0.6711332958510967,54.24865140918215
2020-02-14 08:58:00-08:00,23.333,21.11,21.417388041666662,12.777778,35.0,26.9163784,21.896526833333336,128.03993173333336,168.6440868833333,10.674472108333333,9.955468474999998,40.35230999166667,36.459664475000004,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 08:59:00-08:00,23.333,21.11,21.41425930833333,12.777778,35.0,26.80361969166666,21.881288283333333,139.1950421916667,168.64969975,10.671306683333336,9.956389849999995,40.1981176,36.351177116666676,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:00:00-08:00,23.333,21.11,21.40546305833333,12.777778,35.0,26.697633224999997,21.86450405,175.1960935916667,167.56198697499997,10.672312066666668,9.959385516666662,40.04586393333334,36.25834694166668,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:01:00-08:00,23.333,21.11,21.40363475833333,12.777778,35.0,26.587828275,21.841260366666667,159.60326512500006,167.01913308333334,10.680802033333332,9.967696341666665,39.871416575,36.14843898333332,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:02:00-08:00,23.333,21.11,21.407896758333333,12.777778,35.0,26.487417216666664,21.828507424999994,143.26661141666668,168.74397878333332,10.688672458333336,9.973927908333335,39.70260295,36.031213474999994,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:03:00-08:00,23.333,21.11,21.39935495,12.777778,35.0,26.374492741666664,21.819187425000006,107.71744917500001,167.56148326666673,10.685292299999999,9.970202024999999,39.53147596666666,35.84928487499999,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:04:00-08:00,23.333,21.11,21.395677558333322,12.777778,35.0,26.267413441666665,21.823096191666664,140.90252477500002,165.96685652500003,10.676207583333335,9.963208641666665,39.358497708333324,35.67205658333333,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:05:00-08:00,23.333,21.11,21.39116818333333,12.777778,35.0,26.168026016666666,21.806673525000004,158.99545092500006,167.925328025,10.672328683333332,9.960750475000001,39.193779699999986,35.58165964166667,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:06:00-08:00,23.333,21.11,21.392068599999998,12.777778,35.0,26.077603775000004,21.78519788333332,164.64605815833332,166.66764513333334,10.676784999999997,9.964315208333336,39.034314591666664,35.52690920833333,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:07:00-08:00,23.333,21.11,21.38572594166668,12.777778,35.0,25.979223508333337,21.77442729166666,171.9592502416667,167.55626413333331,10.68149649166667,9.969454383333339,38.88813807499999,35.46903830833333,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:08:00-08:00,23.333,21.11,21.382343875,12.777778,35.0,25.887694458333335,21.768382833333348,172.36924696666665,166.0980718833333,10.689308700000002,9.976862375,38.73314835833334,35.381105041666686,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:09:00-08:00,23.333,21.11,21.384196683333325,12.777778,35.0,25.804582550000003,21.74650533333334,171.48331723333334,167.32846798333333,10.695723058333336,9.985246716666667,38.568438375,35.29373071666666,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:10:00-08:00,23.333,21.11,21.381293250000002,12.777778,35.0,25.722951191666674,21.740742674999993,164.63811848333336,167.02007064999992,10.704094958333334,9.993284016666667,38.426071408333335,35.22269993333334,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:11:00-08:00,23.333,21.11,21.385074683333343,12.777778,35.0,25.636821466666678,21.727106858333343,163.04668420833335,167.6512542,10.709713883333334,9.998556599999997,38.303484575000006,35.157004066666666,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:12:00-08:00,23.333,21.11,21.39211263333333,12.777778,35.0,25.561286408333338,21.724993533333343,164.56688949166664,165.96083711666668,10.712274958333332,10.003377225000003,38.17401614166666,35.07985634166666,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:13:00-08:00,23.333,21.11,21.390045316666672,12.777778,35.0,25.478277091666662,21.713685391666672,156.14452159166663,167.59063512499995,10.715354391666663,10.006530600000001,38.04298168333333,34.990443166666665,0.20585735443567865,-0.679225229127402,54.21759322530828
2020-02-14 09:14:00-08:00,23.333,21.11,21.391661041666673,12.777778,35.0,25.397318525000003,21.70097303333334,163.55003546666663,166.74643973333332,10.717840775000003,10.009660433333332,37.91344341666668,34.902558791666664,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:15:00-08:00,23.333,21.11,21.401825924999994,12.777778,35.0,25.325233466666667,21.688038683333335,165.75728743333335,165.61712604166672,10.724523041666666,10.014249774999998,37.770507425,34.823961991666664,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:16:00-08:00,23.333,21.11,21.410428433333333,12.777778,35.0,25.25087615,21.686114741666675,162.764655425,165.2489465083333,10.724908125,10.019377483333335,37.62300862500001,34.73553811666667,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:17:00-08:00,23.333,21.11,21.408938758333328,12.777778,35.0,25.185048041666672,21.684172733333337,143.50097804166666,166.242419125,10.726542966666667,10.023086158333333,37.4884726,34.625986716666674,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:18:00-08:00,23.333,21.11,21.41439298333334,12.777778,35.0,25.11407454999999,21.673080849999998,130.62610105000002,167.10477920833327,10.728441624999999,10.024856275000003,37.34983980000001,34.510624475,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:19:00-08:00,23.333,21.11,21.430413266666662,12.777778,35.0,25.04126188333334,21.673018674999994,147.31688932500003,165.75787191666674,10.731082891666667,10.025094666666664,37.202083641666654,34.39716457500001,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:20:00-08:00,23.333,21.11,21.433735225,12.777778,35.0,24.983155016666668,21.646416708333334,176.52418080833334,166.46616554999997,10.729324758333336,10.02370405833333,37.05221151666667,34.29500249166667,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:21:00-08:00,23.333,21.11,21.449426775000003,12.777778,35.0,24.908784950000005,21.630157916666665,186.23594933333328,164.2544092666667,10.734092591666665,10.027156441666666,36.903713808333336,34.235319450000006,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:22:00-08:00,23.333,21.11,21.454322925,12.777778,35.0,24.86348415000001,21.62128198333333,175.79802038333327,165.11864087500004,10.738277258333333,10.034483791666668,36.73758355833334,34.14969774999998,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:23:00-08:00,23.333,21.11,21.471965008333335,12.777778,35.0,24.790023933333327,21.612734208333332,166.53848805833331,166.13887677500003,10.740901825000002,10.040095825,36.58835192499999,34.055688350000004,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:24:00-08:00,23.333,21.11,21.481229075000012,12.777778,35.0,24.72961975,21.607432316666678,179.6484196166666,165.08238325833335,10.742543225000002,10.044498191666666,36.44680571666667,33.963647183333336,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:25:00-08:00,23.333,21.11,21.49290331666667,12.777778,35.0,24.671768366666665,21.598476300000005,166.78558875000002,165.22428639166662,10.742995,10.048327499999997,36.29780563333334,33.864963700000004,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:26:00-08:00,23.333,21.11,21.501821150000005,12.777778,35.0,24.613471108333336,21.594357950000006,153.360842725,164.66580181666671,10.742935675000005,10.049734691666663,36.159404474999995,33.76740490833335,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:27:00-08:00,23.333,21.11,21.509928933333324,12.777778,35.0,24.54991228333333,21.58158135833334,173.94793846666673,165.07304885,10.745393133333328,10.050570874999998,36.034378441666675,33.694349175,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:28:00-08:00,23.333,21.11,21.52635340833333,12.777778,35.0,24.503872924999996,21.577267941666673,170.3395293,165.1577229083333,10.751122758333336,10.055166374999999,35.91833536666665,33.641006649999994,0.1655864294600979,-0.6901002561093914,54.064751252239596
2020-02-14 09:29:00-08:00,23.333,21.11,21.53192375,12.777778,35.0,24.459292875,21.575654824999997,116.39904524999999,165.792709425,10.757826008333334,10.061721308333336,35.75953590833332,33.533783725,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:30:00-08:00,23.333,21.11,21.55248263333333,12.777778,35.0,24.39881136666667,21.574798758333337,138.80759780000005,165.96236428333324,10.75704315,10.063392049999997,35.612843858333335,33.420124200000004,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:31:00-08:00,23.333,21.11,21.558986824999998,12.777778,35.0,24.347521724999996,21.574127166666667,169.73112304166668,164.64387817500003,10.754156966666667,10.061795425000007,35.492664174999994,33.297433258333335,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:32:00-08:00,23.333,21.11,21.56968339166667,12.777778,35.0,24.298970549999993,21.566734566666664,156.51086268333333,165.08513272499997,10.754435758333333,10.060646658333336,35.37732515000001,33.19921950833333,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:33:00-08:00,23.333,21.11,21.58296035833333,12.777778,35.0,24.243418350000002,21.56414911666667,159.46991089999997,165.03093467499997,10.755306883333331,10.061025333333331,35.26416173333334,33.108709000000005,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:34:00-08:00,23.333,21.11,21.58647398333334,12.777778,35.0,24.190503483333323,21.546388824999994,168.6984765166667,165.0178394333333,10.758405341666666,10.06388793333333,35.135935866666685,33.03326010833333,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:35:00-08:00,23.333,21.11,21.610841558333338,12.777778,35.0,24.145197433333333,21.548416591666673,174.7498642,165.185306275,10.762290183333329,10.068060024999998,35.00799465833334,32.97836284999998,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:36:00-08:00,23.333,21.11,21.618932033333337,12.777778,35.0,24.097162366666666,21.532726500000003,177.24765117500004,163.27182355833338,10.76289851666667,10.071065891666668,34.892388,32.91846432500001,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:37:00-08:00,23.333,21.11,21.629236475000013,12.777778,35.0,24.05324961666667,21.53140268333334,175.3473035,164.06673649166666,10.764591683333334,10.073214791666667,34.782872616666666,32.85197466666666,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:38:00-08:00,23.333,21.11,21.635973341666666,12.777778,35.0,24.00729455833333,21.52564188333334,170.8043978916667,163.28221696666665,10.768738966666666,10.077278949999998,34.663572608333325,32.787338424999994,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:39:00-08:00,23.333,21.11,21.645482558333338,12.777778,35.0,23.95689883333333,21.525226966666672,166.248129875,165.89102962499993,10.774269533333335,10.083191341666662,34.54719935,32.735557,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:40:00-08:00,23.333,21.11,21.670661399999997,12.777778,35.0,23.925282775000007,21.523595966666665,166.06574360833338,164.81267367499998,10.779759700000007,10.090303058333332,34.44397248333333,32.685033875,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:41:00-08:00,23.333,21.11,21.676551041666663,12.777778,35.0,23.879206966666672,21.528321241666667,166.5111718916667,165.7182737666667,10.781918350000003,10.09549558333333,34.34854011666666,32.61347351666665,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:42:00-08:00,23.333,21.11,21.68827161666666,12.777778,35.0,23.844936491666658,21.52157265,170.06177703333336,165.1187386166667,10.783961333333334,10.099589100000003,34.24535356666667,32.54305839999999,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:43:00-08:00,23.333,21.11,21.694286983333335,12.777778,35.0,23.80222128333333,21.531910358333334,181.49338582500002,163.10287410000004,10.787724591666667,10.103444283333333,34.13846759166667,32.48050785833334,0.11791188875574979,-0.6928741167453331,54.018013587010415
2020-02-14 09:44:00-08:00,23.333,21.11,21.710366783333335,12.777778,35.0,23.762802741666665,21.53245299166667,180.5735992416667,164.23558530833333,10.795447991666666,10.110450766666665,34.02794955,32.44107661666666,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:45:00-08:00,23.333,21.11,21.723354550000003,12.777778,35.0,23.724524016666667,21.53891243333334,174.54962110000002,164.95890925,10.804222058333334,10.119215766666665,33.92021811666667,32.40479785833333,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:46:00-08:00,23.333,21.11,21.736205699999992,12.777778,35.0,23.70160836666667,21.53854516666667,173.20482774166666,163.7599247916667,10.810179241666663,10.127024725000002,33.81833614166667,32.340486925,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:47:00-08:00,23.333,21.11,21.739161375000005,12.777778,35.0,23.643502708333337,21.544012275000007,169.1576556916666,164.34902524166668,10.812201266666671,10.131785108333334,33.725647699999996,32.26792555,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:48:00-08:00,23.333,21.11,21.7496437,12.777778,35.0,23.60852130000001,21.55251071666667,167.85226571666672,164.6270220583333,10.813792849999997,10.134291450000001,33.62877488333332,32.19220818333333,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:49:00-08:00,23.333,21.11,21.757847516666665,12.777778,35.0,23.57588603333333,21.543086074999987,172.29928830000003,165.20593774999998,10.816012508333337,10.137661216666666,33.518713524999995,32.125986125000004,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:50:00-08:00,23.333,21.11,21.76939233333333,12.777778,35.0,23.537556658333337,21.545175683333323,167.98364508333336,164.70148254166668,10.819296833333336,10.142360491666663,33.40368826666667,32.07530725833332,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:51:00-08:00,23.333,21.11,21.779441100000003,12.777778,35.0,23.507205591666672,21.553180283333337,170.44455772500007,164.93287070000005,10.826216408333332,10.149721758333332,33.293888999999986,32.018852708333334,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:52:00-08:00,23.333,21.11,21.798235950000002,12.777778,35.0,23.47136435833334,21.551070166666673,174.86935680833332,162.9858196666667,10.841515025,10.161841383333332,33.15911335,31.928593174999996,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:53:00-08:00,23.333,21.11,21.807868883333338,12.777778,35.0,23.43548823333332,21.56846938333333,167.62053485833334,163.49855490833332,10.854385024999997,10.173582091666665,33.02435595000001,31.852662233333337,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:54:00-08:00,23.333,21.11,21.811394391666663,12.777778,35.0,23.409359349999995,21.562946083333326,153.01618355000002,164.48330317500003,10.861813591666671,10.180738700000001,32.90702063333334,31.779482350000002,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:55:00-08:00,23.333,21.11,21.826732424999992,12.777778,35.0,23.37525370000001,21.566176725000002,172.22745345833334,163.57309765833335,10.871051275000001,10.188022100000003,32.80261659166667,31.715434108333344,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:56:00-08:00,23.333,21.11,21.84060841666667,12.777778,35.0,23.353847449999996,21.570133558333335,174.62279120000002,161.81581953333333,10.878891391666667,10.194645183333336,32.71262316666668,31.656108458333346,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:57:00-08:00,23.333,21.11,21.846882083333334,12.777778,35.0,23.30859488333334,21.560670225000003,172.97584953333333,164.0735901416666,10.888396808333335,10.202558575000001,32.61554271666667,31.590863533333344,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:58:00-08:00,23.333,21.11,21.862540916666656,12.777778,35.0,23.29277291666667,21.561957633333332,171.9938837416667,163.02571720000003,10.898382216666665,10.212032266666665,32.52172248333334,31.545162899999994,0.08178911009614809,-0.6666033611769148,54.105729368363676
2020-02-14 09:59:00-08:00,23.333,21.11,21.86926016666667,12.777778,35.0,23.25733530833333,21.570466933333332,170.84040042499993,163.53451478333335,10.906556833333333,10.221943683333334,32.42940963333334,31.510937633333338,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:00:00-08:00,23.333,21.11,21.886892983333325,12.777778,35.0,23.229885533333324,21.564562233333337,172.90500871666674,163.53026835833336,10.915026699999997,10.232982275000003,32.339604833333325,31.482799416666673,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:01:00-08:00,23.333,21.11,21.896113050000004,12.777778,35.0,23.200924566666668,21.578049999999987,169.84338596666666,163.30101084166662,10.923937991666664,10.243824775000002,32.24786323333334,31.435712058333333,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:02:00-08:00,23.333,21.11,21.91214233333333,12.777778,35.0,23.175118700000002,21.568861141666666,173.34138197499993,164.341899775,10.931356850000002,10.253694708333333,32.16067067499999,31.367448841666665,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:03:00-08:00,23.333,21.11,21.917919033333337,12.777778,35.0,23.15315478333333,21.559610808333336,174.2051218583333,163.63987314999997,10.936100516666668,10.261229358333335,32.07971856666668,31.279818466666665,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:04:00-08:00,23.333,21.11,21.93762143333334,12.777778,35.0,23.124458816666664,21.565467800000004,175.49481872500002,161.83748223333342,10.942962458333332,10.268175966666664,31.99490035833332,31.21863256666666,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:05:00-08:00,23.333,21.11,21.94407940833333,12.777778,35.0,23.09959136666667,21.57826503333334,172.87384563333327,162.67383852499998,10.950996,10.27671825833333,31.910987041666658,31.189879624999996,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:06:00-08:00,23.333,21.11,21.958491600000002,12.777778,35.0,23.06913529166666,21.58190905833333,177.17662365000004,163.06496931666666,10.958074608333332,10.285635424999997,31.821248116666666,31.149086525000012,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:07:00-08:00,23.333,21.11,21.973011125000003,12.777778,35.0,23.050085141666674,21.58069025833334,172.12817470833332,163.998016275,10.965770925000003,10.293438225,31.727920533333325,31.11312855000001,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:08:00-08:00,23.333,21.11,21.981970674999996,12.777778,35.0,23.03200173333333,21.596948850000004,181.37378887500006,162.93394691666668,10.971940341666668,10.30139538333333,31.634804366666664,31.070597741666678,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:09:00-08:00,23.333,21.11,21.9918905,12.777778,35.0,23.009208325,21.595472175,172.50691145000005,163.8119053416667,10.978186983333334,10.309998400000001,31.534684258333332,31.02075051666667,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:10:00-08:00,23.333,21.11,22.01236194166667,12.777778,35.0,22.985967558333332,21.606711500000007,173.93836186666667,162.47875344166667,10.985367774999999,10.317563508333333,31.44283131666667,30.988528191666674,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:11:00-08:00,23.333,21.11,22.014779791666662,12.777778,35.0,22.957583425000006,21.624758299999996,178.8730971083334,163.40507333333335,10.993006983333334,10.325917741666668,31.36109095833334,30.951128483333328,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:12:00-08:00,23.333,21.11,22.024198183333336,12.777778,35.0,22.940767375,21.638794575000002,180.04976398333335,162.61277165833334,11.000974408333331,10.334317058333333,31.279684374999995,30.904013683333332,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:13:00-08:00,23.333,21.11,22.024503825,12.777778,35.0,22.920620650000004,21.637814624999987,175.7117453666666,161.72785051666673,11.009478033333332,10.343069625000002,31.19356355833333,30.856229250000002,0.04406353539965281,-0.6370104391409868,54.443177790703096
2020-02-14 10:14:00-08:00,23.333,21.11,22.036006158333336,12.777778,35.0,22.89595484166667,21.643106966666664,176.17615876666665,162.72572305,11.019168808333337,10.352690724999999,31.104631516666664,30.820564658333343,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:15:00-08:00,23.333,21.11,22.039252175,12.777778,35.0,22.870419875,21.653192991666668,179.50891218333334,163.91523379166662,11.029142525,10.362417225000002,31.0163306,30.777004275000003,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:16:00-08:00,23.333,21.11,22.05686955,12.777778,35.0,22.85033264166667,21.654492558333338,176.69991376666664,163.29929812500004,11.036400600000002,10.370764291666669,30.92942994166666,30.723972433333333,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:17:00-08:00,23.333,21.11,22.064138375000006,12.777778,35.0,22.837341125,21.664282274999998,174.61343186666662,162.95043790833327,11.040652758333334,10.377390349999997,30.84173306666667,30.66961768333333,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:18:00-08:00,23.333,21.11,22.069150741666668,12.777778,35.0,22.820949950000003,21.667128249999998,174.48175111666663,162.69445530000002,11.046347974999998,10.384215649999996,30.76288768333334,30.623314549999993,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:19:00-08:00,23.333,21.11,22.085877799999995,12.777778,35.0,22.798037791666662,21.67724689166666,169.70297862500001,162.38802717500005,11.05488955,10.392836783333333,30.67947501666667,30.57943697500001,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:20:00-08:00,23.333,21.11,22.09347331666667,12.777778,35.0,22.780059908333342,21.698017858333333,177.12983459166662,162.9972933,11.06362109166667,10.401171283333335,30.59820470833334,30.528576600000008,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:21:00-08:00,23.333,21.11,22.115498158333335,12.777778,35.0,22.769984341666667,21.70409149166668,177.49636333333345,163.3413428416667,11.071393975000003,10.409735499999995,30.51931835,30.490359666666663,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:22:00-08:00,23.333,21.11,22.124145399999996,12.777778,35.0,22.746261383333326,21.707189975000013,180.06387724166663,163.24397430833332,11.079279958333334,10.418528949999997,30.440899483333336,30.45482681666666,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:23:00-08:00,23.333,21.11,22.14323335833334,12.777778,35.0,22.735527416666663,21.725461616666678,180.87748879166665,163.35478601666668,11.08703559166667,10.427630958333337,30.361366275,30.41731791666666,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:24:00-08:00,23.333,21.11,22.15263123333333,12.777778,35.0,22.71978591666666,21.733069058333335,170.0029404666666,163.46714937500008,11.096946575,10.43839335,30.285149575,30.381641883333334,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:25:00-08:00,23.333,21.11,22.169743766666667,12.777778,35.0,22.697403600000005,21.756239541666663,164.81901178333334,163.60218202500002,11.105246708333334,10.448495141666665,30.209858466666677,30.3292639,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:26:00-08:00,23.333,21.11,22.178516541666667,12.777778,35.0,22.684952300000003,21.76529703333334,164.11483420833338,164.11202271666664,11.111939500000004,10.456442341666666,30.13636999166668,30.234553399999996,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:27:00-08:00,23.333,21.11,22.189431900000006,12.777778,35.0,22.665476583333334,21.762331841666665,168.44232889999998,163.4955480166667,11.11877779166667,10.464467291666667,30.062242825,30.143885833333325,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:28:00-08:00,23.333,21.11,22.20268848333334,12.777778,35.0,22.648674033333332,21.78001006666667,171.80581729166667,162.0815851166667,11.125631925000002,10.4714917,29.98413448333333,30.063611075000004,0.0031077255281173103,-0.64166478272624,54.27172507002409
2020-02-14 10:29:00-08:00,23.333,21.11,22.214609341666666,12.777778,35.0,22.637784808333336,21.779754941666667,170.45194259166666,162.5197215916667,11.133067850000003,10.479508033333332,29.910086874999998,30.003145216666677,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:30:00-08:00,23.333,21.11,22.223104075000006,12.777778,35.0,22.617051741666668,21.78499774166666,171.76459616666668,162.63080925833324,11.143205700000003,10.490579208333335,29.835423491666663,29.943539458333326,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:31:00-08:00,23.333,21.11,22.235502533333324,12.777778,35.0,22.60734161666666,21.796667291666665,172.07502825833325,161.98759610000008,11.154322999999996,10.500889616666665,29.75443107499998,29.911529441666673,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:32:00-08:00,23.333,21.11,22.237862408333324,12.777778,35.0,22.593452908333333,21.802964966666668,179.1725759083333,163.212415725,11.167831541666667,10.512199308333335,29.679532275,29.905892766666657,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:33:00-08:00,23.333,21.11,22.24330696666667,12.777778,35.0,22.57228730833334,21.806115,178.69042113333327,163.02332596666665,11.181246858333333,10.52510243333333,29.607717983333337,29.88998915,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:34:00-08:00,23.333,21.11,22.255729125,12.777778,35.0,22.567320091666673,21.815394774999998,170.97323085000008,162.48165893333334,11.193340574999999,10.538514924999998,29.52376986666667,29.836805433333335,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:35:00-08:00,23.333,21.11,22.267820075000007,12.777778,35.0,22.552516733333327,21.83213278333333,176.19708733333337,161.98190535,11.204227158333332,10.550929391666665,29.440458499999988,29.781114825,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:36:00-08:00,23.333,21.11,22.282444658333336,12.777778,35.0,22.54479944166666,21.84098286666666,169.61219161666662,162.4880822416666,11.213826158333335,10.562283549999997,29.362751991666673,29.746615299999988,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:37:00-08:00,23.333,21.11,22.287028475,12.777778,35.0,22.528064724999997,21.845043591666663,176.86996202499998,163.60111634166662,11.223677441666672,10.573473741666671,29.28704324166665,29.699583249999993,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:38:00-08:00,23.333,21.11,22.29809651666666,12.777778,35.0,22.51918550833333,21.856232525000006,178.94648114166665,163.45387897499998,11.233112958333331,10.585082258333333,29.209021375000006,29.654507783333337,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:39:00-08:00,23.333,21.11,22.305566774999996,12.777778,35.0,22.51687594166667,21.863160758333336,172.67728121666667,162.73938926666668,11.242115008333334,10.595948041666663,29.141026549999996,29.60984643333334,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:40:00-08:00,23.333,21.11,22.323053466666657,12.777778,35.0,22.499768524999997,21.870463599999997,159.8263871416667,162.8499919666667,11.250199724999998,10.605133775,29.079698549999996,29.569458450000003,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:41:00-08:00,23.333,21.11,22.321860150000003,12.777778,35.0,22.47904841666667,21.88084975833333,176.20135918333335,162.49503244999994,11.25636010833333,10.613011300000002,29.01778670833334,29.525606341666656,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:42:00-08:00,23.333,21.11,22.335106016666668,12.777778,35.0,22.469156641666665,21.884184016666666,179.16242790833337,162.80083565833334,11.262405099999995,10.620784858333332,28.953345516666666,29.50575400000001,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:43:00-08:00,23.333,21.11,22.341422833333322,12.777778,35.0,22.465447816666664,21.892451591666664,173.19192914166663,163.64697877499995,11.270640349999995,10.629221300000001,28.88525985833333,29.48537822500001,-0.026276985804601034,-0.6280407151059911,54.128250126867194
2020-02-14 10:44:00-08:00,23.333,21.11,22.34422835,12.777778,35.0,22.451698741666668,21.890877808333336,181.07342375833338,163.45976712499998,11.279540083333336,10.638503258333337,28.81734901666667,29.466417475,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:45:00-08:00,23.333,21.11,22.35484680833334,12.777778,35.0,22.444647799999995,21.89570095833333,177.73170911666662,162.54464249166668,11.288508233333335,10.64822240833333,28.74509223333334,29.42846615000001,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:46:00-08:00,23.333,21.11,22.35959290833333,12.777778,35.0,22.43735003333334,21.901324275,177.85485751666664,162.89357480000004,11.297213033333337,10.657994975,28.676998408333336,29.384201291666663,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:47:00-08:00,23.333,21.11,22.360540008333334,12.777778,35.0,22.42950905833333,21.901781299999996,174.9210623083333,162.1054127916667,11.30618555,10.667250775000001,28.612453,29.3518235,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:48:00-08:00,23.333,21.11,22.370659416666673,12.777778,35.0,22.413152766666666,21.909497966666667,176.5538330083333,163.29821879999997,11.315107425000003,10.67673538333333,28.546264758333333,29.32354283333333,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:49:00-08:00,23.333,21.11,22.37753015833333,12.777778,35.0,22.409099791666666,21.913752458333338,173.89738205833336,162.83526859999995,11.323952075,10.685629250000003,28.486541383333336,29.285400724999988,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:50:00-08:00,23.333,21.11,22.391549166666668,12.777778,35.0,22.399694608333323,21.922949858333325,174.24373392500004,162.3410599416667,11.333048899999998,10.695080916666667,28.423773033333326,29.247879208333337,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:51:00-08:00,23.333,21.11,22.39329605,12.777778,35.0,22.39476785833334,21.926797225000005,176.07289066666664,163.03682611666665,11.343642741666672,10.70662915,28.361226008333336,29.21886533333332,-0.06514158395929866,-0.6054286148669472,54.11612582117376
