time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 10:52:00-08:00,23.333,21.11,22.38909887500001,12.777778,35.0,22.377416141666668,21.930010950000003,175.82937699166666,163.65290635833327,11.355155299999998,10.718355675000002,28.29903070833333,29.187341791666665,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:53:00-08:00,23.333,21.11,22.412032591666666,12.777778,35.0,22.374502183333327,21.92897792499999,176.343045075,162.11951378333342,11.365159224999996,10.730539816666665,28.235277450000005,29.131439749999995,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:54:00-08:00,23.333,21.11,22.419098491666663,12.777778,35.0,22.38037768333333,21.93599733333334,171.01788175000002,162.99661169999996,11.374210191666672,10.742790366666668,28.167966483333327,29.059989375,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:55:00-08:00,23.333,21.11,22.428122233333344,12.777778,35.0,22.360364674999996,21.937459750000002,171.81780131666665,162.69349406666666,11.38288890833333,10.754429925000004,28.10208133333333,29.000146674999993,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:56:00-08:00,23.333,21.11,22.439903358333336,12.777778,35.0,22.353107125000005,21.94178155833333,165.2946689,162.527831925,11.392398433333335,10.765168633333333,28.03691845833334,28.974031183333334,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:57:00-08:00,23.333,21.11,22.45096445833333,12.777778,35.0,22.354016350000006,21.943488150000004,168.06967840000002,162.70213018333337,11.403207141666666,10.776737791666667,27.961325133333343,28.941343474999993,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:58:00-08:00,23.333,21.11,22.447029266666664,12.777778,35.0,22.34316948333333,21.950415208333336,175.51241044166667,162.51928275,11.411281058333335,10.786947508333332,27.88625295833334,28.8789084,-0.06514158395929866,-0.6054286148669472,54.11612582117376
2020-02-14 10:59:00-08:00,23.333,21.11,22.473653983333328,12.777778,35.0,22.336980375,21.954051950000007,172.10943770000003,162.11820053333338,11.417817183333336,10.79627125,27.82297744166666,28.824252600000012,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:00:00-08:00,23.333,21.11,22.473487041666665,12.777778,35.0,22.322841875,21.96571378333334,156.08970910000005,162.99457896666667,11.423563425000001,10.802827566666668,27.76238321666667,28.754809783333336,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:01:00-08:00,23.333,21.11,22.470053608333334,12.777778,35.0,22.31808775000001,21.967247408333336,176.52181464166662,162.42146825000003,11.427031966666666,10.80787003333333,27.698108425,28.692266049999997,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:02:00-08:00,23.333,21.11,22.476072925000004,12.777778,35.0,22.318449058333332,21.982423066666666,175.79444529166665,162.1023215166667,11.431363066666666,10.814113550000004,27.633173824999997,28.674335199999994,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:03:00-08:00,23.333,21.11,22.47733115833333,12.777778,35.0,22.306588483333346,21.979182525,171.30977669166666,162.6851183583333,11.438668433333328,10.822316458333326,27.562908616666665,28.648435141666667,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:04:00-08:00,23.333,21.11,22.48319825833334,12.777778,35.0,22.297837124999994,21.977961758333326,180.577351625,162.06748003333334,11.446882099999998,10.831177741666664,27.490508166666665,28.610075225000006,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:05:00-08:00,23.333,21.11,22.496497333333327,12.777778,35.0,22.292286925000003,21.989163249999994,175.7217812166667,162.62466770833328,11.454901199999995,10.840522600000003,27.423219366666668,28.58444564166667,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:06:00-08:00,23.333,21.11,22.505986575,12.777778,35.0,22.294329625000003,21.997330299999998,165.9009673583334,162.94797728333336,11.460217833333331,10.84806603333333,27.36717959166667,28.561582450000003,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:07:00-08:00,23.333,21.11,22.511639575000007,12.777778,35.0,22.28252216666667,22.004921874999997,179.90764830833328,162.64782180000003,11.464547950000002,10.855014591666665,27.299865116666673,28.501255608333334,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:08:00-08:00,23.333,21.11,22.514016066666663,12.777778,35.0,22.276402475,22.002274724999996,176.83360177499998,162.26793850000004,11.469984733333332,10.861421508333338,27.236686724999995,28.461000099999996,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:09:00-08:00,23.333,21.11,22.527720691666676,12.777778,35.0,22.268064641666673,21.999009775,179.26911775833332,162.75590555,11.477379558333332,10.869764416666667,27.176627141666675,28.42712146666666,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:10:00-08:00,23.333,21.11,22.538594474999993,12.777778,35.0,22.273187175000007,22.009456933333336,164.82630369999998,163.09589581666663,11.483352991666665,10.876848000000003,27.114682000000006,28.36706235833334,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:11:00-08:00,23.333,21.11,22.54875584166666,12.777778,35.0,22.269163166666665,22.005850799999997,177.94577602500001,162.23396654999996,11.486803574999998,10.88265350833333,27.04676271666667,28.297786658333333,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:12:00-08:00,23.333,21.11,22.55245593333333,12.777778,35.0,22.257001349999996,22.00996229166666,182.74580874166676,163.61073091666665,11.492073083333333,10.888987975000004,26.982656474999985,28.253606866666658,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:13:00-08:00,23.333,21.11,22.560724283333332,12.777778,35.0,22.251133399999997,22.01679522500001,177.27077405833342,162.78406889166664,11.497256383333331,10.895859566666667,26.914096374999993,28.197789725000003,-0.08796235430846729,-0.5856060888425859,54.13346574573784
2020-02-14 11:14:00-08:00,23.333,21.11,22.571169558333334,12.777778,35.0,22.239551325000004,22.025029974999995,180.9945885916667,162.27313180833335,11.501143775000003,10.901880041666661,26.841201925,28.13921996666668,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:15:00-08:00,23.333,21.11,22.583538125,12.777778,35.0,22.245563983333334,22.038977791666674,178.11366725833327,161.4404178333333,11.506439316666663,10.90778609166667,26.77835470833334,28.098603049999987,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:16:00-08:00,23.333,21.11,22.583151100000002,12.777778,35.0,22.242565399999997,22.04224358333334,175.04162286666673,161.51776179999996,11.512871375,10.913464983333336,26.72091573333334,28.07064774166667,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:17:00-08:00,23.333,21.11,22.598152816666673,12.777778,35.0,22.240358808333344,22.055703183333335,178.15130457499993,162.71204035,11.51810695,10.920217883333333,26.668288708333346,28.044296583333335,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:18:00-08:00,23.333,21.11,22.613203966666667,12.777778,35.0,22.226571491666668,22.048716816666673,168.05019977500004,161.62451363333338,11.524563741666665,10.927705425,26.613616924999995,28.01968139166666,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:19:00-08:00,23.333,21.11,22.623562275,12.777778,35.0,22.22222511666666,22.056281549999998,158.08706860833334,162.87570782499995,11.530111350000004,10.935460341666667,26.54884482499999,27.962443141666668,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:20:00-08:00,23.333,21.11,22.632220083333333,12.777778,35.0,22.22918539166666,22.06372685833334,178.32218212500004,163.38410230833333,11.540274166666668,10.945108900000001,26.476754091666667,27.92179858333334,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:21:00-08:00,23.333,21.11,22.64743560000001,12.777778,35.0,22.21147914166666,22.061320525000003,165.09078854999993,160.86338234166672,11.551085975,10.955766441666668,26.406128716666668,27.89706376666666,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:22:00-08:00,23.333,21.11,22.660697741666663,12.777778,35.0,22.215664974999996,22.08014360833333,179.3533225,160.38730036666672,11.559955275,10.964395841666667,26.34589259166667,27.868494516666672,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:23:00-08:00,23.333,21.11,22.672717858333332,12.777778,35.0,22.22370094166667,22.082457024999997,175.8318163416667,162.23589836666673,11.569711316666666,10.974057549999996,26.29305493333333,27.848360091666667,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:24:00-08:00,23.333,21.11,22.68200975,12.777778,35.0,22.212464250000004,22.085926225,173.40815933333337,162.93214145833332,11.579499749999998,10.984463958333334,26.239426583333334,27.826180566666675,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:25:00-08:00,23.333,21.11,22.686178108333348,12.777778,35.0,22.210352324999995,22.09784693333334,181.28138846666667,161.86090735,11.587736100000004,10.995152133333331,26.18498127500001,27.79745358333333,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:26:00-08:00,23.333,21.11,22.70154100833333,12.777778,35.0,22.201558450000004,22.106780200000003,179.04288093333338,160.47724357500005,11.597203708333334,11.00543253333333,26.132978633333323,27.775155699999996,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:27:00-08:00,23.333,21.11,22.716426541666653,12.777778,35.0,22.206399975000004,22.107870449999997,175.44943389999992,161.83780057500002,11.609510166666666,11.017388275000002,26.081072566666663,27.749719933333328,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:28:00-08:00,23.333,21.11,22.734032975,12.777778,35.0,22.203389925000007,22.121524833333343,177.12258428333328,161.6754417666667,11.620156975000004,11.029925658333331,26.035482749999996,27.723743799999987,-0.11415752039583753,-0.5674737244856948,54.14201733734068
2020-02-14 11:29:00-08:00,23.333,21.11,22.749709999999993,12.777778,35.0,22.19221228333333,22.126635291666666,182.68392873333335,163.30881869999993,11.628143499999997,11.03968533333333,25.987086299999998,27.693081566666663,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:30:00-08:00,23.333,21.11,22.754460333333334,12.777778,35.0,22.190272933333333,22.133612349999996,175.38268434166665,161.4673724166666,11.636095291666667,11.049121175000002,25.932038549999998,27.65307564166666,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:31:00-08:00,23.333,21.11,22.77230666666667,12.777778,35.0,22.193432899999998,22.14844878333334,175.92304442500003,161.333268125,11.643048599999998,11.059145766666669,25.872748333333337,27.60554023333333,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:32:00-08:00,23.333,21.11,22.78338131666667,12.777778,35.0,22.192719766666663,22.15961234166667,179.87503605833334,160.95886831666667,11.652849475000002,11.070525233333333,25.81757062500001,27.570714741666666,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:33:00-08:00,23.333,21.11,22.794867350000004,12.777778,35.0,22.187247866666663,22.1627411,172.9918119416667,161.66450360833332,11.661646558333338,11.082392966666664,25.765274899999994,27.525558525000005,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:34:00-08:00,23.333,21.11,22.805424549999998,12.777778,35.0,22.187155875,22.17063481666667,180.08552360833338,163.17587645833336,11.671594441666667,11.094917541666671,25.70265432500001,27.454176566666657,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:35:00-08:00,23.333,21.11,22.820541191666663,12.777778,35.0,22.186107558333322,22.18087305833334,177.00936099166665,161.6806010833333,11.681687683333333,11.106627349999998,25.646795883333333,27.40708974166666,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:36:00-08:00,23.333,21.11,22.82841549166668,12.777778,35.0,22.189464966666666,22.181406166666655,182.4738812666666,161.3945158416667,11.691478116666671,11.11712476666667,25.595897583333326,27.38004581666666,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:37:00-08:00,23.333,21.11,22.836248350000005,12.777778,35.0,22.186362391666666,22.188967808333334,174.03908575833339,161.59324396666668,11.700428866666664,11.126672191666664,25.548219708333345,27.35955989166667,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:38:00-08:00,23.333,21.11,22.852148575,12.777778,35.0,22.185783191666662,22.198758841666667,183.7068808333333,161.41665884166665,11.707571499999998,11.136161541666667,25.50788643333333,27.341820633333327,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:39:00-08:00,23.333,21.11,22.860925466666668,12.777778,35.0,22.18315524166667,22.18531539166666,175.84655871666666,162.16796326666676,11.716350633333336,11.14698395,25.46455853333333,27.313187358333337,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:40:00-08:00,23.333,21.11,22.86536285833333,12.777778,35.0,22.18888545833333,22.21013380833334,174.54615404166674,163.40954200000002,11.723788741666663,11.156292491666667,25.418016499999997,27.281236699999987,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:41:00-08:00,23.333,21.11,22.88494358333333,12.777778,35.0,22.179095991666664,22.219664424999998,174.53363776666671,162.0442537333333,11.729159633333335,11.165028216666668,25.37936343333333,27.26160566666666,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:42:00-08:00,23.333,21.11,22.89463935,12.777778,35.0,22.170740900000002,22.227234508333332,177.83619585833338,161.6722930583333,11.732760141666661,11.170855875,25.33219906666667,27.2201784,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:43:00-08:00,23.333,21.11,22.902166383333338,12.777778,35.0,22.176602950000003,22.237378516666674,176.02542164166667,161.501653425,11.737260725000002,11.177119825000002,25.285898991666667,27.17879282500001,-0.14891541829387195,-0.5415032321200565,53.99327793069719
2020-02-14 11:44:00-08:00,23.333,21.11,22.91390764166666,12.777778,35.0,22.17725248333333,22.251788616666662,175.03841099999997,162.13707554166666,11.74267589166667,11.184008591666665,25.241458708333333,27.134696941666668,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:45:00-08:00,23.333,21.11,22.918835791666673,12.777778,35.0,22.17979901666668,22.255087341666673,173.2149136416667,162.22753907499995,11.751781424999997,11.193636975000004,25.195597658333334,27.101917625,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:46:00-08:00,23.333,21.11,22.927641074999993,12.777778,35.0,22.175538158333328,22.25755191666667,182.13445851666668,162.29652745833337,11.760018325,11.203242374999999,25.155379675,27.064411916666668,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:47:00-08:00,23.333,21.11,22.942851041666664,12.777778,35.0,22.179131758333344,22.262809533333336,179.33171772499995,162.14506130000007,11.7695447,11.214013216666672,25.113422550000006,27.02262061666666,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:48:00-08:00,23.333,21.11,22.951638066666664,12.777778,35.0,22.183427925,22.262921300000002,180.43299089999994,163.06700655833336,11.779532758333334,11.225680533333332,25.072116025000003,26.975818041666667,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:49:00-08:00,23.333,21.11,22.951195983333335,12.777778,35.0,22.178943008333327,22.270577841666675,177.2948116333333,162.64694242500002,11.788869800000002,11.236136866666667,25.032235083333322,26.92954594166667,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:50:00-08:00,23.333,21.11,22.95991295,12.777778,35.0,22.172234508333325,22.281110225,181.0328452083333,161.15294340833336,11.797869733333334,11.246602950000005,24.990064174999993,26.895595975000003,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:51:00-08:00,23.333,21.11,22.975510825000008,12.777778,35.0,22.17319259166667,22.296227441666662,178.42603383333332,161.843334625,11.807284724999999,11.25721205,24.947973925000003,26.861535124999993,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:52:00-08:00,23.333,21.11,22.985989175000004,12.777778,35.0,22.170337975000002,22.314337708333333,166.09717305833325,161.05084978333335,11.816770224999994,11.268367141666666,24.90087414166666,26.80887180833333,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:53:00-08:00,23.333,21.11,22.99541024166667,12.777778,35.0,22.169356699999998,22.318704333333347,174.54941995833332,161.92758835833334,11.823279891666663,11.278293833333333,24.859394933333324,26.753181758333334,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:54:00-08:00,23.333,21.11,23.004999450000007,12.777778,35.0,22.175142691666668,22.334806416666666,176.7508292333333,162.33980014166667,11.831062775,11.287168691666666,24.81475126666667,26.709792091666664,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:55:00-08:00,23.333,21.11,23.014702591666673,12.777778,35.0,22.16743384166666,22.331341975,165.02908399999995,161.046473675,11.83948121666666,11.296750849999999,24.770052424999992,26.674820041666667,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:56:00-08:00,23.333,21.11,23.025108791666664,12.777778,35.0,22.17901145833333,22.33411340833334,165.67257360000002,160.84523239166666,11.844774708333336,11.304050324999999,24.727234483333348,26.62174451666667,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:57:00-08:00,23.333,21.11,23.03110709166667,12.777778,35.0,22.175052333333337,22.348944533333327,178.41290502499996,161.94107239166667,11.849589491666665,11.310255608333335,24.68269416666666,26.573040450000004,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:58:00-08:00,23.333,21.11,23.052079408333345,12.777778,35.0,22.17313654166667,22.353257991666666,177.13823188333328,160.07412845000002,11.857329866666669,11.319228941666667,24.638175874999998,26.537885008333326,-0.1553881769797868,-0.523811144852193,53.949342974279126
2020-02-14 11:59:00-08:00,23.333,21.11,23.059215966666667,12.777778,35.0,22.17706130000001,22.35457693333333,172.1932210166666,161.9071851666667,11.863265708333333,11.327170200000001,24.593205416666663,26.494085499999997,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:00:00-08:00,23.333,21.11,23.065512475,12.777778,35.0,22.174152850000002,22.369404158333342,171.09931874999998,161.59468486666665,11.866420908333337,11.333652791666667,24.548893374999995,26.447042858333337,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:01:00-08:00,23.333,21.11,23.076474775,12.777778,35.0,22.177881875000004,22.373818841666665,173.5679972416667,162.2900097666667,11.868965575,11.338155008333333,24.505217549999998,26.408132383333335,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:02:00-08:00,23.333,21.11,23.088394933333333,12.777778,35.0,22.18206659166667,22.371523949999997,177.32347628333335,160.0939770583333,11.875525908333332,11.344721624999998,24.46495953333333,26.375634683333328,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:03:00-08:00,23.333,21.11,23.084329941666667,12.777778,35.0,22.177509166666667,22.378399066666656,173.8577680583334,160.39379469999997,11.882715541666666,11.353490375,24.42356570833334,26.33869959166665,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:04:00-08:00,23.333,21.11,23.104371116666666,12.777778,35.0,22.172545658333334,22.391983499999995,176.06419805833332,161.28348861666666,11.890990099999993,11.36323103333333,24.376398349999995,26.26759864166666,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:05:00-08:00,23.333,21.11,23.118960516666665,12.777778,35.0,22.187530891666665,22.396799583333333,179.22479894166665,160.82255710000007,11.896210091666665,11.371491075,24.332679758333335,26.191790499999993,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:06:00-08:00,23.333,21.11,23.123989966666663,12.777778,35.0,22.18746045833333,22.406919091666673,179.18585211666667,160.87112632499995,11.90111643333333,11.378372383333332,24.284666308333335,26.117448383333336,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:07:00-08:00,23.333,21.11,23.136323341666664,12.777778,35.0,22.191745316666665,22.415430024999996,175.70168265833337,162.88687184166668,11.906804600000005,11.385458566666667,24.234818058333328,26.062115241666667,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:08:00-08:00,23.333,21.11,23.15318955833333,12.777778,35.0,22.186215799999992,22.422531083333332,178.12109500000003,162.2032802916666,11.912453499999998,11.391572416666667,24.18770681666666,26.01878419166667,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:09:00-08:00,23.333,21.11,23.15169905833333,12.777778,35.0,22.192946333333328,22.439872216666654,176.06774745,162.40242495,11.918810141666665,11.39850725,24.142602358333328,25.980080041666664,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:10:00-08:00,23.333,21.11,23.168647908333337,12.777778,35.0,22.198882808333334,22.44532486666667,179.95081266666668,159.61245138333334,11.924982083333335,11.407048616666666,24.095730125,25.933741366666673,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:11:00-08:00,23.333,21.11,23.18375286666667,12.777778,35.0,22.190549441666672,22.444749816666665,174.73970848333332,161.63552713333334,11.934380758333333,11.416635733333331,24.045721174999997,25.895363891666655,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:12:00-08:00,23.333,21.11,23.19598759999999,12.777778,35.0,22.190895283333344,22.454662108333334,180.21166494166673,161.80092178333334,11.941682391666665,11.425344250000002,24.000129466666657,25.838085133333333,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:13:00-08:00,23.333,21.11,23.201040991666662,12.777778,35.0,22.194172674999997,22.462586033333345,171.86592237500003,162.13602523333333,11.949082741666665,11.433561816666668,23.95061142500001,25.763069425000005,-0.1498320947038828,-0.5041441292401415,53.90477455994487
2020-02-14 12:14:00-08:00,23.333,21.11,23.21717976666667,12.777778,35.0,22.200026825000005,22.471042599999993,172.01818805833338,161.60949504166666,11.95647061666667,11.441531141666665,23.906083591666675,25.719006341666667,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:15:00-08:00,23.333,21.11,23.23765073333333,12.777778,35.0,22.20008943333333,22.483519233333336,176.8450252833333,161.76172432500002,11.963396458333335,11.450797424999998,23.865011299999995,25.66489105833334,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:16:00-08:00,23.333,21.11,23.246311733333332,12.777778,35.0,22.20882775,22.494746608333333,170.79205959166666,159.39544804166664,11.970735041666668,11.460243974999994,23.817501908333323,25.599051525,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:17:00-08:00,23.333,21.11,23.254434075000006,12.777778,35.0,22.204257508333335,22.510762916666675,172.4694939083333,161.74218014166667,11.977099966666664,11.468336975,23.76581895,25.536720591666672,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:18:00-08:00,23.333,21.11,23.276200999999997,12.777778,35.0,22.206822633333335,22.516851091666663,172.56144002500002,160.1213399416667,11.978122425000002,11.472050766666667,23.721330775,25.474999699999998,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:19:00-08:00,23.333,21.11,23.27020135,12.777778,35.0,22.21249703333333,22.52625265833333,175.36124139999995,161.19232694999997,11.979464924999997,11.475339641666666,23.67480020833334,25.425279175000007,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:20:00-08:00,23.333,21.11,23.29384215833333,12.777778,35.0,22.202996349999996,22.546971783333333,176.4587194083333,161.31303255000003,11.983744175000002,11.480029558333333,23.631303533333327,25.39299784166666,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:21:00-08:00,23.333,21.11,23.303169966666676,12.777778,35.0,22.216326599999995,22.55982627500001,173.61023060833332,161.98602207500005,11.990518533333335,11.487353708333334,23.59047824166667,25.369502883333332,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:22:00-08:00,23.333,21.11,23.32166115833333,12.777778,35.0,22.209057341666668,22.56966124166667,179.05805550000002,159.90317015,11.998006008333334,11.495120766666668,23.550210775000004,25.333389999999998,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:23:00-08:00,23.333,21.11,23.3344297,12.777778,35.0,22.220669125000004,22.579227216666663,179.0888357833333,161.93600554166667,12.003118416666664,11.500838958333334,23.504668674999998,25.2768425,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:24:00-08:00,23.333,21.11,23.346989683333337,12.777778,35.0,22.216297124999997,22.59108626666666,177.24461127499998,161.6265161083333,12.012563458333334,11.51069508333333,23.46037229166667,25.222126516666663,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:25:00-08:00,23.333,21.11,23.36448820833333,12.777778,35.0,22.221688241666666,22.605948416666664,161.587318875,162.080768975,12.015935875000002,11.515898933333338,23.415667966666664,25.171759799999997,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:26:00-08:00,23.333,21.11,23.366766933333338,12.777778,35.0,22.22303268333334,22.619546824999993,169.0917793666667,161.8836893916666,12.021965033333329,11.523746716666668,23.37032969166667,25.1071971,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:27:00-08:00,23.333,21.11,23.380397533333323,12.777778,35.0,22.226708974999998,22.62795135,150.18273349166668,164.46274312500003,12.206527958333337,11.674599350000001,23.326850441666668,25.04091794999999,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:28:00-08:00,23.333,21.11,23.398492999999995,12.777778,35.0,22.226761741666664,22.63725536666667,24.08150166666667,162.16915159166672,16.126714149999998,12.547942175000003,23.2835775,24.976225499999995,-0.14132739285615098,-133.25888652125565,-78.83003680077849
2020-02-14 12:29:00-08:00,23.333,21.11,23.404594283333328,12.777778,35.0,22.220904500000003,22.668618750000004,5.371475649999999,159.8086457083334,19.14916734166667,8.923428700000004,23.241544299999997,24.93466420833333,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:30:00-08:00,23.333,21.11,23.424297866666667,12.777778,35.0,22.174422233333324,22.688479724999997,5.294065075000001,165.63158238333327,19.084222991666664,6.875623766666665,23.20011049166666,24.91125131666667,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:31:00-08:00,23.333,21.11,23.434816291666664,12.777778,35.0,22.032458575000007,22.687541483333334,5.294363166666667,169.73271638333335,17.08684610833333,5.720670883333333,23.15952239166667,24.884327458333335,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:32:00-08:00,23.333,21.11,23.456729808333343,12.777778,35.0,21.81087211666667,22.69890626666667,5.28471478333333,174.93524665833334,14.114350816666667,4.912550166666664,23.119534091666665,24.840225175000004,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:33:00-08:00,23.333,21.11,23.47237173333333,12.777778,35.0,21.51172938333334,22.696543991666662,5.299829308333334,181.4519900083333,11.364194066666665,4.353880333333334,23.080417475000004,24.814425866666667,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:34:00-08:00,23.333,21.11,23.478010475000005,12.777778,35.0,21.145343241666673,22.697666641666665,5.3046167833333335,187.93926214166666,9.356372333333333,3.9377274499999997,23.03808771666667,24.77388389166666,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:35:00-08:00,23.333,21.11,23.500757933333333,12.777778,35.0,20.69670940833333,22.69934635,5.318916125,193.82518323333338,8.054465041666667,3.5542649249999996,22.99819065833334,24.73329540833333,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:36:00-08:00,23.333,21.11,23.50792381666667,12.777778,35.0,20.227058583333328,22.695620533333326,5.321887566666666,202.62179605833333,7.168823708333333,3.1872313916666672,22.953270541666672,24.689803716666663,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:37:00-08:00,23.333,21.11,23.520717541666656,12.777778,35.0,19.774227516666663,22.70392264166666,5.2987106916666695,208.11629893333338,6.565931516666666,2.882716549999999,22.907909049999994,24.656345825,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:38:00-08:00,23.333,21.11,23.537248258333328,12.777778,35.0,19.290760991666662,22.693819625000003,5.3177514583333325,218.83375539999997,6.1069346,2.7551003499999998,22.86161490833334,24.597701008333342,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:39:00-08:00,23.333,21.11,23.54346989166667,12.777778,35.0,18.823967233333335,22.699426283333324,5.303153941666666,226.96458110000012,5.7332427333333325,2.705618233333334,22.814381175000005,24.55298301666668,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:40:00-08:00,23.333,21.11,23.55836589999999,12.777778,35.0,18.31671868333333,22.700623174999997,5.298320633333333,233.63069429166654,5.448639175,2.691730025,22.76967742499999,24.52625108333334,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:41:00-08:00,23.333,21.11,23.55772878333333,12.777778,35.0,17.796772208333334,22.705156583333334,5.336433500000002,241.79623505000004,5.275335925000001,2.711065166666667,22.728696991666663,24.478343241666664,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:42:00-08:00,23.333,21.11,23.56638688333333,12.777778,35.0,17.312161208333332,22.70421759166667,5.319951950000001,251.23335924999995,5.202869933333335,2.739187324999999,22.69108915,24.435318899999995,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:43:00-08:00,23.333,21.11,23.573941483333336,12.777778,35.0,16.828629341666662,22.701365550000002,5.3079118749999985,258.67334493333334,5.181416333333334,2.768692158333333,22.65134905833333,24.413290041666666,-0.1392674287803611,-3094.571416287216,-3038.011810336552
2020-02-14 12:44:00-08:00,23.333,21.11,23.576618125000003,12.777778,35.0,16.362485516666666,22.710748666666667,5.292653866666666,265.3882929999999,5.195946949999997,2.7978896833333335,22.615187916666667,24.389668033333336,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:45:00-08:00,23.333,21.11,23.580809050000003,12.777778,35.0,15.912285300000006,22.70626290000001,5.3297603916666665,275.7788251833334,5.234154341666666,2.8368280999999995,22.579514041666666,24.368481066666668,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:46:00-08:00,23.333,21.11,23.57295535833333,12.777778,35.0,15.493825058333332,22.708365883333325,5.297115550000002,284.4114534916667,5.295100766666667,2.881271066666667,22.544589308333336,24.342916374999998,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:47:00-08:00,23.333,21.11,23.5746767,12.777778,35.0,15.093276858333335,22.715576558333336,5.3183458166666675,292.02010924999996,5.372023116666666,2.9401010083333334,22.50229897500001,24.30867747500001,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:48:00-08:00,23.333,21.11,23.576177983333334,12.777778,35.0,14.668980275,22.706850466666666,5.324860791666667,302.25399624166675,5.442820433333336,3.0125921583333333,22.461436925,24.259561033333334,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:49:00-08:00,23.333,21.11,23.567809291666663,12.777778,35.0,14.281963291666667,22.713248366666665,5.309650516666666,308.1362701583333,5.512574466666666,3.0901845500000005,22.41360825,24.195796066666663,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:50:00-08:00,23.333,21.11,23.569623958333345,12.777778,35.0,13.933525808333336,22.712628383333335,5.327705241666667,312.08665844166666,5.586425208333334,3.217700591666667,22.371612724999995,24.160596483333325,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:51:00-08:00,23.333,21.11,23.561237891666664,12.777778,35.0,13.586778058333334,22.71468495833334,5.311223641666664,318.3052376083333,5.66455065,3.462423375,22.34047078333333,24.13858544166666,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:52:00-08:00,23.333,21.11,23.557850849999998,12.777778,35.0,13.290751541666667,22.71264023333334,5.306498891666665,323.0729642083334,5.768245291666665,3.5763772833333323,22.310241741666662,24.091196383333333,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:53:00-08:00,23.333,21.11,23.550221091666664,12.777778,35.0,13.025708983333324,22.715299241666663,5.338148283333335,326.84952416666664,5.87999305,3.5035492666666674,22.274618466666666,24.061300083333332,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:54:00-08:00,23.333,21.11,23.529646383333326,12.777778,35.0,12.815092658333331,22.71897869166667,5.311954091666666,331.1802200666667,6.014201658333334,3.3254428666666667,22.237188058333327,24.032284699999995,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:55:00-08:00,23.333,21.11,23.51916729166667,12.777778,35.0,12.604675241666666,22.72349886666667,5.307424375000001,331.7903670916667,6.124944600000002,3.0932820749999985,22.198891041666663,23.99780829166666,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:56:00-08:00,23.333,21.11,23.51042418333334,12.777778,35.0,12.395751925000006,22.721779791666673,5.286080116666666,333.1680049166667,6.156010174999998,2.862791616666667,22.16210794166666,23.969690716666666,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:57:00-08:00,23.333,21.11,23.50075233333334,12.777778,35.0,12.190732299999999,22.723687,5.274196316666665,336.65938265,6.104043666666667,2.6192877666666665,22.131199058333337,23.952753491666666,-0.14214348015290287,-1343.6446562236565,-1281.7206583847621
2020-02-14 12:58:00-08:00,23.333,21.11,23.48950606666667,12.777778,35.0,11.990765683333333,22.731648858333333,5.2931028,339.08843228333336,6.023115083333333,2.3720330583333333,22.096735550000005,23.926076566666666,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 12:59:00-08:00,23.333,21.11,23.478397775000005,12.777778,35.0,11.785897400000001,22.727500924999998,5.263585858333332,337.177057875,5.922732283333332,2.1497432083333337,22.060698000000002,23.885316016666664,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:00:00-08:00,23.333,21.11,23.457394333333333,12.777778,35.0,11.563235625000004,22.716031325000003,5.275057366666667,336.8694167916668,5.815635091666667,1.9326893416666666,22.02320379166667,23.853699641666662,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:01:00-08:00,23.333,21.11,23.44564544166667,12.777778,35.0,11.365068100000002,22.71885895,5.263677791666667,342.25840025,5.706369266666665,1.7119266999999996,21.987788616666663,23.83169083333333,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:02:00-08:00,23.333,21.11,23.42920541666666,12.777778,35.0,11.170988708333335,22.728030308333338,5.286464533333333,339.62518085833347,5.59042105,1.5028849666666666,21.953044558333332,23.796144591666664,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:03:00-08:00,23.333,21.11,23.416694291666666,12.777778,35.0,10.948986875000003,22.723006691666665,5.27976925,339.3556398666667,5.493654966666666,1.4290287166666666,21.919734775000002,23.730080774999994,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:04:00-08:00,23.333,21.11,23.384894516666673,12.777778,35.0,10.739486916666664,22.723346624999998,5.2604654083333315,331.4817608249999,5.405142833333332,1.4740371083333337,21.87996919166666,23.660608658333334,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:05:00-08:00,23.333,21.11,23.376262308333335,12.777778,35.0,10.553920166666668,22.724318133333327,5.245102508333332,328.7772018416667,5.311440833333332,1.5523904416666667,21.845909950000003,23.630903500000002,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:06:00-08:00,23.333,21.11,23.35638775833333,12.777778,35.0,10.395308183333334,22.71381011666667,5.2443168999999985,324.2297462916667,5.247783383333334,1.6658719166666671,21.815912766666663,23.591919116666666,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:07:00-08:00,23.333,21.11,23.34617326666667,12.777778,35.0,10.237742583333333,22.718116916666663,5.247435500000001,318.1362584166666,5.225512916666667,1.7852923999999997,21.781420249999993,23.540176858333336,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:08:00-08:00,23.333,21.11,23.337334049999996,12.777778,35.0,10.120168091666665,22.725158949999997,5.240708949999999,313.1621243583334,5.228309025,1.9084817749999994,21.748266583333336,23.495049291666668,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:09:00-08:00,23.333,21.11,23.32179208333332,12.777778,35.0,10.034036750000002,22.708338441666676,5.237678666666667,306.4108572166666,5.242105966666666,2.018973608333334,21.719093758333333,23.478285475,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:10:00-08:00,23.333,21.11,23.307779099999994,12.777778,35.0,9.950730383333335,22.713729983333334,5.223318508333332,300.5336471583332,5.2591225999999995,2.1162713,21.689089308333326,23.47600597500001,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:11:00-08:00,23.333,21.11,23.28558929999999,12.777778,35.0,9.871911816666664,22.702209524999994,5.235152583333332,296.0281725583334,5.284211983333334,2.2182374583333337,21.66615398333333,23.47043765,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:12:00-08:00,23.333,21.11,23.29124188333334,12.777778,35.0,9.843900866666667,22.70639117499999,5.2117659750000005,293.7685631083333,5.328553341666666,2.3306804750000008,21.63681724999999,23.457629750000006,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:13:00-08:00,23.333,21.11,23.27274689166667,12.777778,35.0,9.804649125000005,22.69601283333333,5.234157166666666,286.4409990666666,5.384196224999999,2.4421764999999995,21.60946830833333,23.43907070833333,-0.13725957327542707,-1551.4856524170218,-1488.5950040486305
2020-02-14 13:14:00-08:00,23.333,21.11,23.26270415833334,12.777778,35.0,9.78668091666667,22.697898175,5.1860685,278.8163787666668,5.449378874999999,2.552857583333333,21.579900350000006,23.418550541666665,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:15:00-08:00,23.333,21.11,23.24847621666667,12.777778,35.0,9.774237208333334,22.687994683333336,5.210820316666667,274.787140925,5.505705774999998,2.664203091666667,21.5513801,23.39306,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:16:00-08:00,23.333,21.11,23.250831266666673,12.777778,35.0,9.782585016666669,22.694067341666667,5.2035215333333324,265.646526325,5.553551041666666,2.779874691666666,21.525139025,23.363149658333327,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:17:00-08:00,23.333,21.11,23.24431314166667,12.777778,35.0,9.801203541666665,22.67480174166666,5.172696391666668,261.11546905000006,5.602278608333336,2.8913512249999997,21.497629899999993,23.343961658333335,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:18:00-08:00,23.333,21.11,23.238713791666665,12.777778,35.0,9.820557349999998,22.675671641666664,5.1818387249999995,255.400084725,5.667800841666666,2.9977091499999995,21.467288500000002,23.318422374999994,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:19:00-08:00,23.333,21.11,23.229184425000007,12.777778,35.0,9.826742674999998,22.666142458333333,5.173632941666667,254.19387429166667,5.713588333333333,3.103546908333334,21.438267091666663,23.30271923333333,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:20:00-08:00,23.333,21.11,23.233590125000003,12.777778,35.0,9.820711341666668,22.653319141666667,5.165793275000002,251.97588704166662,5.763561591666667,3.2068672333333343,21.410155366666665,23.292179925000003,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:21:00-08:00,23.333,21.11,23.22242879166667,12.777778,35.0,9.83724395,22.648336241666676,5.1585110333333315,246.4222647,5.8177736750000015,3.305717799999999,21.38628810833333,23.283525458333337,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:22:00-08:00,23.333,21.11,23.225213758333332,12.777778,35.0,9.863498725000001,22.64448433333334,5.182340991666666,241.4733713666666,5.883732600000002,3.4134432333333335,21.364311608333328,23.25681991666666,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:23:00-08:00,23.333,21.11,23.220160766666663,12.777778,35.0,9.863341466666666,22.62856681666667,5.159920375000001,239.26022839166657,5.949077791666666,3.524932908333333,21.336924933333332,23.20550606666667,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:24:00-08:00,23.333,21.11,23.2280515,12.777778,35.0,9.864351358333332,22.61875113333333,5.137702133333333,233.80034979999994,5.992183958333333,3.6204077,21.309797516666663,23.17416555,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:25:00-08:00,23.333,21.11,23.224152049999997,12.777778,35.0,9.842078991666664,22.61453901666666,5.127509341666666,230.87141468333328,6.0366239833333335,3.706325175000001,21.280784675000003,23.148865066666666,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:26:00-08:00,23.333,21.11,23.229799141666664,12.777778,35.0,9.836504333333332,22.601225116666672,5.128044616666667,228.2770910999999,6.076796458333333,3.7879940083333334,21.248853599999993,23.12859784166666,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:27:00-08:00,23.333,21.11,23.237307275,12.777778,35.0,9.833090683333335,22.592697099999995,5.113033216666667,226.14803288333331,6.121878224999997,3.8657274249999976,21.219021091666658,23.111965408333337,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:28:00-08:00,23.333,21.11,23.236651349999995,12.777778,35.0,9.832002691666665,22.582171749999993,5.096200274999999,227.27583470833332,6.170358149999998,3.873789083333334,21.192423241666663,23.099163575000002,-0.14525926451004584,-984.5265290727634,-925.41158994394
2020-02-14 13:29:00-08:00,23.333,21.11,23.244020258333332,12.777778,35.0,9.852454508333329,22.56995270833334,5.107607483333334,224.48968937500007,6.235165474999999,3.7580970249999996,21.16978938333332,23.081595025000002,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:30:00-08:00,23.333,21.11,23.25314602499999,12.777778,35.0,9.864534924999996,22.562852100000004,5.102993116666668,221.56222725833334,6.315711133333335,3.555747741666666,21.146642374999995,23.061108025,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:31:00-08:00,23.333,21.11,23.26119969166667,12.777778,35.0,9.874131166666666,22.55528692500001,5.0864545250000015,222.36304720833326,6.418015033333331,3.3082303499999997,21.116780483333336,23.037337808333337,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:32:00-08:00,23.333,21.11,23.265829425000003,12.777778,35.0,9.887564708333333,22.536797083333337,5.0967484999999995,223.303709275,6.523735491666667,3.048337383333334,21.089729033333324,23.016049058333333,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:33:00-08:00,23.333,21.11,23.267728066666667,12.777778,35.0,9.890562225,22.53132548333334,5.073678433333333,222.11778907500005,6.619884208333332,2.7871844500000007,21.064359558333326,23.00400928333334,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:34:00-08:00,23.333,21.11,23.2716409,12.777778,35.0,9.884491450000002,22.51964820833334,5.079003033333332,222.8858301833334,6.7047001999999996,2.5516189833333334,21.032642958333337,22.983350249999997,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:35:00-08:00,23.333,21.11,23.282062716666665,12.777778,35.0,9.892193416666666,22.50972858333333,5.059702866666667,225.22490419999994,6.761146474999999,2.3793252500000004,21.000396816666672,22.96559088333333,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:36:00-08:00,23.333,21.11,23.294882508333327,12.777778,35.0,9.876914241666668,22.50251798333334,5.0860516166666665,222.44154259166666,6.789048233333334,2.2924868833333334,20.979137775,22.94751446666667,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:37:00-08:00,23.333,21.11,23.292263442622957,12.777778,35.0,9.891618737704915,22.487252565573783,5.060926000000001,224.92549685245902,6.796370114754098,2.2655651721311476,20.957581950819677,22.926693540983607,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:38:00-08:00,23.333,21.11,23.299245449152536,12.777778,35.0,9.85282874576271,22.4716946101695,5.068936788135592,223.0889170847458,6.802746093220337,2.2908061779661018,20.931834932203383,22.898295610169495,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:39:00-08:00,23.333,21.11,23.296552208333324,12.777778,35.0,9.82381895,22.457006816666663,5.062547299999999,224.13710174166667,6.813889741666663,2.350084808333334,20.913185825000003,22.86865133333333,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:40:00-08:00,23.333,21.11,23.299626258333337,12.777778,35.0,9.798545216666664,22.45167389166666,5.046347275,224.26772878333324,6.822357041666666,2.417491974999999,20.89231774166667,22.85073898333333,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:41:00-08:00,23.333,21.11,23.30776116666667,12.777778,35.0,9.783832641666665,22.443723225,5.061121475000002,224.49028204999988,6.834552408333333,2.4963280333333335,20.874508216666666,22.832286875,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:42:00-08:00,23.333,21.11,23.30351289166667,12.777778,35.0,9.784898000000002,22.42228221666666,5.034343925,224.0427106666667,6.852855533333336,2.5809918500000015,20.85357815833334,22.821966941666666,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:43:00-08:00,23.333,21.11,23.304634116666666,12.777778,35.0,9.788013908333333,22.405923333333337,5.027762691666668,226.65601629166665,6.878687841666665,2.656850475,20.837028625000006,22.823655316666667,-0.1497600771223477,-819.4028194163781,-761.6865471001672
2020-02-14 13:44:00-08:00,23.333,21.11,23.308745266666666,12.777778,35.0,9.785242416666671,22.398223750000003,5.041970266666667,225.92679529999995,6.923733908333335,2.7288514999999993,20.822121508333336,22.824423975000002,-0.15743478945814557,-500.5753520406388,-442.69229665231916
