time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 13:45:00-08:00,23.333,21.11,23.308036316666666,12.777778,35.0,9.776038933333332,22.38587749166666,5.024189716666665,224.5373707916667,6.999423499999996,2.812297633333333,20.805795224999997,22.812940449999996,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:46:00-08:00,23.333,21.11,23.309441475000007,12.777778,35.0,9.781492608333336,22.380191299999996,5.032323775,225.29075464166678,7.100180199999999,2.907532483333333,20.784682483333334,22.792790433333323,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:47:00-08:00,23.333,21.11,23.308742533333334,12.777778,35.0,9.799048675000002,22.35826526666666,5.020184358333334,222.85535895000004,7.22428251666667,3.013389175,20.76093943333333,22.764000966666664,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:48:00-08:00,23.333,21.11,23.320700699999996,12.777778,35.0,9.830192141666668,22.347672683333336,5.009007199999999,224.155215425,7.342296883333334,3.108452208333332,20.73727560833333,22.73718553333332,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:49:00-08:00,23.333,21.11,23.314687199999998,12.777778,35.0,9.8434028,22.332966233333345,4.982290483333332,231.96950575,7.4572943833333305,3.1977692999999996,20.713742416666673,22.717526483333323,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:50:00-08:00,23.333,21.11,23.32483544166667,12.777778,35.0,9.87958968333333,22.317079566666667,4.98206965,230.84207340833336,7.587069166666667,3.3043196333333316,20.678814375,22.666985216666667,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:51:00-08:00,23.333,21.11,23.32772805833334,12.777778,35.0,9.910640733333334,22.310127258333328,4.985405375,226.04620744999994,7.707150233333336,3.412375300000001,20.643093374999996,22.612516316666678,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:52:00-08:00,23.333,21.11,23.32723250833333,12.777778,35.0,9.926664941666665,22.28841866666667,4.966780366666668,223.80388675833336,7.828733883333336,3.523025516666667,20.60569958333334,22.568168308333338,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:53:00-08:00,23.333,21.11,23.333156708333345,12.777778,35.0,9.952136866666661,22.28363668333332,4.961286575000001,227.81048086666675,7.937818000000002,3.6215006583333325,20.56903569166666,22.536537325,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:54:00-08:00,23.333,21.11,23.333833191666674,12.777778,35.0,9.97678430833333,22.272461399999994,4.969185125,220.10326118333333,8.039883925000005,3.713595150000001,20.5337593,22.509793549999998,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:55:00-08:00,23.333,21.11,23.33084508333333,12.777778,35.0,10.006680650000002,22.255440549999996,4.955947333333333,224.4101731666666,8.135241308333331,3.7995494833333328,20.507403733333337,22.494849299999995,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:56:00-08:00,23.333,21.11,23.34129617500001,12.777778,35.0,10.0319254,22.247090599999993,4.952996116666665,229.41072977500005,8.211413750000002,3.860690866666667,20.490934216666666,22.490023600000004,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:57:00-08:00,23.333,21.11,23.349887649999992,12.777778,35.0,10.057700908333338,22.22667545,4.929142333333334,230.37310791666673,8.283860491666669,3.9201119666666684,20.47657359166666,22.473204441666667,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:58:00-08:00,23.333,21.11,23.349096916666657,12.777778,35.0,10.096627741666667,22.21655205,4.938939550000001,227.02557259166667,8.346888824999999,3.973390899999999,20.466107466666667,22.469338575000005,-0.15743478945814557,-500.5753520406388,-442.69229665231916
2020-02-14 13:59:00-08:00,23.333,21.11,23.343132375000003,12.777778,35.0,10.122428833333338,22.208214549999997,4.911047083333333,229.2094364,8.429818266666667,4.052501025,20.450944900000003,22.45885323333333,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:00:00-08:00,23.333,21.11,23.34528470833333,12.777778,35.0,10.167269933333339,22.201053491666663,4.922053291666666,222.16273715833333,8.516273033333333,4.144959174999999,20.430149300000004,22.43844434166667,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:01:00-08:00,23.333,21.11,23.35716823333333,12.777778,35.0,10.202612924999995,22.17821796666667,4.894238091666666,223.1782713916667,8.607866308333335,4.2471290416666685,20.397767124999994,22.393775958333332,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:02:00-08:00,23.333,21.11,23.352873800000005,12.777778,35.0,10.243005533333333,22.169378566666676,4.9193449833333345,228.72026713333332,8.698313449999997,4.347627283333334,20.358455541666668,22.343089258333332,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:03:00-08:00,23.333,21.11,23.352894624999994,12.777778,35.0,10.268863083333333,22.166061583333327,4.9170119916666675,235.85420853333335,8.773418725,4.427355241666668,20.32511661666667,22.31348720833333,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:04:00-08:00,23.333,21.11,23.356245850000004,12.777778,35.0,10.286219258333336,22.15319148333334,4.9120370666666675,233.97712983333335,8.831003350000003,4.476443241666666,20.301015433333337,22.30029799166667,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:05:00-08:00,23.333,21.11,23.357425691666666,12.777778,35.0,10.310675566666665,22.139272791666674,4.910169633333336,236.54882008333334,8.884741224999997,4.515690025,20.289796025000005,22.29321146666667,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:06:00-08:00,23.333,21.11,23.35452965,12.777778,35.0,10.34740940833333,22.126465341666663,4.912167616666668,235.08642640000005,8.934417808333333,4.555738541666666,20.283463591666678,22.28954551666667,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:07:00-08:00,23.333,21.11,23.354969658333335,12.777778,35.0,10.366396241666669,22.118087733333343,4.9013565083333335,236.10887219999995,8.985207774999996,4.603020075000001,20.274600933333335,22.280090691666665,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:08:00-08:00,23.333,21.11,23.34134368333333,12.777778,35.0,10.394243425,22.09441364166667,4.891485674999998,236.92202556666672,9.044411,4.6457339,20.25961685,22.262127483333323,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:09:00-08:00,23.333,21.11,23.348423283333332,12.777778,35.0,10.417800766666666,22.090945991666665,4.901603191666667,238.07666798333332,9.091049424999996,4.647993225,20.24476849166666,22.251923675000004,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:10:00-08:00,23.333,21.11,23.342879483333324,12.777778,35.0,10.430073658333331,22.080328483333332,4.900633516666668,244.6073074166667,9.140865949999997,4.6371439500000005,20.232114941666666,22.250751266666658,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:11:00-08:00,23.333,21.11,23.347750908333335,12.777778,35.0,10.458982733333334,22.064145825000008,4.8919162,237.5319269666667,9.201752750000002,4.625466341666665,20.210271700000003,22.225088716666672,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:12:00-08:00,23.333,21.11,23.341449791666665,12.777778,35.0,10.481408866666667,22.052832883333327,4.883526466666666,233.81157015833335,9.2658163,4.614655008333334,20.18446808333334,22.199099066666665,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:13:00-08:00,23.333,21.11,23.34078600833334,12.777778,35.0,10.502662699999998,22.03651126666666,4.854975350000001,232.90079426666665,9.331785508333333,4.620132599999997,20.15317096666666,22.170032450000004,-0.1586900914644595,-422.6654649353015,-364.2889935300992
2020-02-14 14:14:00-08:00,23.333,21.11,23.3406474,12.777778,35.0,10.522837966666668,22.02907263333334,4.860360683333334,235.49643048333326,9.401088175000003,4.637225941666667,20.126185083333336,22.14690625833334,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:15:00-08:00,23.333,21.11,23.344877175,12.777778,35.0,10.55502158333333,22.007703416666665,4.879933166666665,233.4864436916667,9.454641708333332,4.6516881250000015,20.110594425000002,22.13609746666666,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:16:00-08:00,23.333,21.11,23.335221275000006,12.777778,35.0,10.563692783333332,22.004795216666665,4.855118875,236.73646860833335,9.489932149999998,4.662592525,20.095817975,22.13154186666667,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:17:00-08:00,23.333,21.11,23.343703525000002,12.777778,35.0,10.569660225000002,21.997291341666664,4.876621391666666,239.49578315000002,9.510732424999997,4.671313983333332,20.093270458333336,22.129245675,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:18:00-08:00,23.333,21.11,23.344782591666664,12.777778,35.0,10.581660508333334,21.987748100000008,4.881835566666665,237.90223659166674,9.529216866666667,4.690729608333331,20.091664891666664,22.128315658333328,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:19:00-08:00,23.333,21.11,23.35492636666667,12.777778,35.0,10.603873166666668,21.97532295,4.8559487500000005,237.127538575,9.544644850000003,4.703814183333334,20.084277258333334,22.12645141666667,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:20:00-08:00,23.333,21.11,23.351874516666665,12.777778,35.0,10.598665566666666,21.967161533333332,4.854953374999999,248.1513332833333,9.56323085833333,4.681041708333334,20.074813683333335,22.111412274999996,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:21:00-08:00,23.333,21.11,23.351319341666663,12.777778,35.0,10.59577428333333,21.96059015833334,4.856147366666667,256.52047380833335,9.606734,4.631879008333333,20.056979608333336,22.057518216666672,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:22:00-08:00,23.333,21.11,23.346081233333333,12.777778,35.0,10.6091698,21.950374791666665,4.833848216666666,249.23786735833338,9.654770650000001,4.539130083333335,20.029435975000002,21.99784302500001,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:23:00-08:00,23.333,21.11,23.342851250000006,12.777778,35.0,10.627182633333335,21.937251225000004,4.8295043,238.2927810083334,9.687557483333334,4.371079208333334,20.009198991666665,21.97950900833334,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:24:00-08:00,23.333,21.11,23.329214574999998,12.777778,35.0,10.633192491666668,21.923027041666664,4.844158816666667,241.00565535000004,9.708986391666667,4.126731208333334,20.001133066666664,21.988381566666668,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:25:00-08:00,23.333,21.11,23.341151524999997,12.777778,35.0,10.639689799999998,21.917218308333336,4.817692308333332,235.61913011666667,9.733033208333335,3.883246366666667,19.996750583333323,22.001552683333337,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:26:00-08:00,23.333,21.11,23.344183174999998,12.777778,35.0,10.646271000000004,21.89475039166666,4.812842433333333,235.96457070833335,9.766692283333331,3.6811998166666657,19.984794275000002,21.98952889166666,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:27:00-08:00,23.333,21.11,23.339038666666664,12.777778,35.0,10.65601044166667,21.88633436666667,4.812735774999999,237.8972256416666,9.799941508333335,3.536953275000001,19.957984550000006,21.95839075833333,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:28:00-08:00,23.333,21.11,23.335531108333345,12.777778,35.0,10.641259474999998,21.876449408333325,4.804150950000001,244.26471060833325,9.822346050000002,3.4355618666666667,19.93083536666667,21.92479708333333,-0.16674981584128173,-584.5763210850797,-526.0390870725876
2020-02-14 14:29:00-08:00,23.333,21.11,23.34320086666667,12.777778,35.0,10.632504683333332,21.869721083333335,4.812222391666667,237.54786450833333,9.819277116666665,3.3611848416666663,19.91526425,21.904524266666662,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:30:00-08:00,23.333,21.11,23.337953500000005,12.777778,35.0,10.623812824999998,21.863965249999996,4.795117175,233.99724554999995,9.800287391666666,3.3169183666666666,19.903379691666668,21.890467958333332,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:31:00-08:00,23.333,21.11,23.342950424999994,12.777778,35.0,10.5976574,21.85126318333334,4.776072741666666,232.45394084166668,9.761433849999998,3.301714141666666,19.885107133333328,21.874226550000003,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:32:00-08:00,23.333,21.11,23.348762816666657,12.777778,35.0,10.54439634166667,21.840704008333336,4.797558674999999,244.56539383333336,9.702891249999997,3.3098061000000003,19.862345833333325,21.85175581666667,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:33:00-08:00,23.333,21.11,23.351885299999992,12.777778,35.0,10.516255849999999,21.841260408333337,4.783520491666667,247.45836793333328,9.611516775000002,3.32582185,19.842854224999996,21.83156708333333,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:34:00-08:00,23.333,21.11,23.35146870833332,12.777778,35.0,10.465790958333333,21.823473416666662,4.785323574999999,242.98576988333338,9.505077341666665,3.3688979166666675,19.831035599999996,21.807519216666662,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:35:00-08:00,23.333,21.11,23.346429525,12.777778,35.0,10.414684283333333,21.812954583333333,4.772707633333332,254.60056652500006,9.37083170833333,3.4050725250000005,19.81837398333333,21.797615283333336,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:36:00-08:00,23.333,21.11,23.34997793333334,12.777778,35.0,10.3910373,21.799917599999997,4.770321325000001,243.56270217499997,9.240249449999999,3.459469508333333,19.804840899999995,21.776651525,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:37:00-08:00,23.333,21.11,23.33721779166666,12.777778,35.0,10.335326608333332,21.79509726666667,4.779925383333333,244.95296282500016,9.120361641666667,3.5403254416666665,19.78481249166666,21.75302291666667,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:38:00-08:00,23.333,21.11,23.332033208333332,12.777778,35.0,10.276377991666665,21.79024886666667,4.76377685,240.79955856666663,9.019385633333336,3.6412913999999983,19.770017733333336,21.72494441666667,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:39:00-08:00,23.333,21.11,23.33534008333333,12.777778,35.0,10.240059608333336,21.775960958333332,4.784990575,241.84182282500004,8.922478666666667,3.727109316666666,19.750103608333333,21.70054156666667,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:40:00-08:00,23.333,21.11,23.330643225,12.777778,35.0,10.219614891666668,21.765802491666665,4.769154800000001,241.67712626666673,8.84268875,3.8097384000000014,19.73270106666667,21.686102833333333,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:41:00-08:00,23.333,21.11,23.325119474999997,12.777778,35.0,10.205543283333332,21.765316058333337,4.775732283333332,228.23707768333333,8.789487241666667,3.903862933333334,19.71564025000001,21.668970291666664,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:42:00-08:00,23.333,21.11,23.32237375,12.777778,35.0,10.188640183333336,21.75727033333334,4.777445341666667,239.60165523333325,8.765324508333332,4.010911591666669,19.689656799999998,21.638324141666665,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:43:00-08:00,23.333,21.11,23.33001260000001,12.777778,35.0,10.153337341666665,21.746904608333338,4.787266483333335,244.41603000833337,8.751090216666666,4.122364266666667,19.664169158333333,21.600087016666674,-0.16400332556462038,-834.3764326885965,-775.6706802830503
2020-02-14 14:44:00-08:00,23.333,21.11,23.321591183333332,12.777778,35.0,10.139651116666668,21.745136074999994,4.761193708333333,235.65430891666665,8.741026608333334,4.216273825,19.64780875,21.57283318333334,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:45:00-08:00,23.333,21.11,23.334158041666676,12.777778,35.0,10.135871175,21.728635883333343,4.775287100000001,246.29070954166664,8.745043308333331,4.304224091666666,19.633494575,21.560732275000003,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:46:00-08:00,23.333,21.11,23.33279169166667,12.777778,35.0,10.147493541666666,21.72667880833333,4.743435300000001,240.7038165833334,8.760962441666669,4.384300158333333,19.625859233333337,21.555979241666673,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:47:00-08:00,23.333,21.11,23.32688745000001,12.777778,35.0,10.165620158333335,21.711981458333344,4.758882808333334,239.24544537500003,8.789421233333334,4.457511549999999,19.61915315,21.55968251666667,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:48:00-08:00,23.333,21.11,23.326647891666667,12.777778,35.0,10.171068424999994,21.708474249999995,4.7501599999999975,238.6247431,8.8422291,4.531513675000001,19.61469628333333,21.55696204166667,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:49:00-08:00,23.333,21.11,23.313286225000006,12.777778,35.0,10.20738864166667,21.691412450000005,4.740922033333333,237.61626545833323,8.907575541666665,4.597896974999999,19.60852646666667,21.55469384166666,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:50:00-08:00,23.333,21.11,23.32414235833333,12.777778,35.0,10.247175608333334,21.68469194166666,4.726940925,239.1069956833334,8.984739466666666,4.656840100000001,19.60299640833333,21.55404765833333,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:51:00-08:00,23.333,21.11,23.328785316666668,12.777778,35.0,10.281221683333332,21.68054110833333,4.697760641666667,237.44221013333336,9.079517233333336,4.717582675000001,19.59886103333333,21.54822124999999,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:52:00-08:00,23.333,21.11,23.31248606666668,12.777778,35.0,10.311646808333334,21.66532214166667,4.737626866666668,235.6071540916667,9.170134208333335,4.753363933333334,19.592609975000006,21.542201983333328,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:53:00-08:00,23.333,21.11,23.321950549999997,12.777778,35.0,10.359774358333333,21.657167816666668,4.703635324999999,234.8607205416666,9.250924083333334,4.7431746583333325,19.586848125,21.545519916666667,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:54:00-08:00,23.333,21.11,23.316861691666666,12.777778,35.0,10.370326541666673,21.658712775000005,4.719916333333332,236.39772054166673,9.350477974999995,4.709876816666667,19.58497238333333,21.54816134166666,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:55:00-08:00,23.333,21.11,23.30918853333333,12.777778,35.0,10.417899949999997,21.649733975000004,4.697745908333333,233.26960996666674,9.451817416666664,4.653824683333334,19.583241849999993,21.547478325,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:56:00-08:00,23.333,21.11,23.314714241666664,12.777778,35.0,10.475966475,21.632851333333335,4.697847108333333,232.5605717583334,9.544388450000001,4.5591714833333326,19.578308649999997,21.542859924999995,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:57:00-08:00,23.333,21.11,23.32193211666667,12.777778,35.0,10.519051300000001,21.628956766666665,4.7038082416666676,232.61332034999998,9.635466758333333,4.440062583333334,19.573476783333327,21.536577341666664,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:58:00-08:00,23.333,21.11,23.329120966666665,12.777778,35.0,10.570969283333334,21.618568283333325,4.709778658333334,231.65298784166663,9.726391425,4.316586825,19.569015775000004,21.534813125000007,-0.16623617183359454,-388.7331803120105,-330.3882563099553
2020-02-14 14:59:00-08:00,23.333,21.11,23.332259666666666,12.777778,35.0,10.612086416666667,21.614223808333335,4.677807266666668,232.31636525833335,9.8123008,4.188703966666667,19.56699875833333,21.53148890833334,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:00:00-08:00,23.333,21.11,23.328811858333335,12.777778,35.0,10.65505830833333,21.609967266666658,4.695608041666665,233.3731793833334,9.902271091666666,4.074090233333335,19.56290336666667,21.522354566666667,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:01:00-08:00,23.333,21.11,23.342721683333334,12.777778,35.0,10.705196708333327,21.60798344166666,4.700811150000001,232.64926341666666,9.988939125000002,3.983230558333333,19.557000416666668,21.512152649999997,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:02:00-08:00,23.333,21.11,23.344726141666662,12.777778,35.0,10.760096858333334,21.59880298333333,4.674683183333335,233.7411436416667,10.074391925000004,3.9057936999999994,19.5502226,21.49966241666666,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:03:00-08:00,23.333,21.11,23.355111599999994,12.777778,35.0,10.814312400000002,21.590426650000005,4.694813191666666,234.14643450833336,10.155782283333336,3.83894305,19.542693741666664,21.4844241,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:04:00-08:00,23.333,21.11,23.347121516666675,12.777778,35.0,10.851636383333332,21.569386675,4.6640727,238.78517476666664,10.23906753333333,3.7933577999999994,19.533205983333335,21.471287625,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:05:00-08:00,23.333,21.11,23.35114134166667,12.777778,35.0,10.897910083333334,21.56136448333334,4.681078641666665,239.67495204166656,10.328663674999998,3.7706912500000005,19.525764033333328,21.45127694166667,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:06:00-08:00,23.333,21.11,23.350792583333334,12.777778,35.0,10.942893174999996,21.557429499999994,4.702170791666666,242.00021828333337,10.416638758333333,3.770818541666666,19.518997475,21.426612350000006,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:07:00-08:00,23.333,21.11,23.34716856666666,12.777778,35.0,10.981600783333334,21.554337799999995,4.686057283333333,240.42658033333333,10.499022508333333,3.785426416666667,19.509198324999996,21.402303374999992,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:08:00-08:00,23.333,21.11,23.338745299999992,12.777778,35.0,10.994403766666672,21.540806,4.666297158333332,240.642625075,10.568546341666664,3.7934464833333332,19.499866549999997,21.39190788333334,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:09:00-08:00,23.333,21.11,23.32957550000001,12.777778,35.0,11.003370783333336,21.53562610833333,4.670451458333333,238.619430025,10.6365001,3.8178942250000016,19.489627825,21.38497480833333,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:10:00-08:00,23.333,21.11,23.33255106666667,12.777778,35.0,11.046266383333336,21.532233374999993,4.65069685,237.52581247500004,10.697079991666667,3.851574658333332,19.483354000000002,21.374403675,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:11:00-08:00,23.333,21.11,23.335146383333335,12.777778,35.0,11.088133900000004,21.51880366666667,4.655539333333334,237.24018653333343,10.747938383333333,3.886711333333333,19.474954724999993,21.361820025000004,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:12:00-08:00,23.333,21.11,23.32276767499999,12.777778,35.0,11.110858625000008,21.509277941666667,4.658266049999999,237.31811995833334,10.790013175,3.9277471333333334,19.465425433333333,21.347468799999998,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:13:00-08:00,23.333,21.11,23.33093718333333,12.777778,35.0,11.142084841666668,21.503961025,4.684866833333334,237.23887442500003,10.82575025,3.974110291666665,19.457480841666673,21.333537724999992,-0.16587568685390372,-473.8253965525045,-415.460049323803
2020-02-14 15:14:00-08:00,23.333,21.11,23.328005800000014,12.777778,35.0,11.160920600000003,21.499090666666675,4.662538225000001,235.77821955000002,10.864848566666668,4.0265883250000005,19.448885475000008,21.323988250000003,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:15:00-08:00,23.333,21.11,23.33811379166666,12.777778,35.0,11.183363125000001,21.49710023333334,4.663555650000001,234.99166154166667,10.903954516666667,4.0824513666666675,19.43913004166666,21.30927174166666,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:16:00-08:00,23.333,21.11,23.328600358333336,12.777778,35.0,11.222689958333332,21.49136274166666,4.6484301583333325,235.75579435833328,10.935190391666662,4.130574225,19.432324083333334,21.296867991666666,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:17:00-08:00,23.333,21.11,23.32861438333333,12.777778,35.0,11.252747208333334,21.479085466666664,4.63805691666667,236.81424483333342,10.962514008333333,4.177459891666667,19.424484200000006,21.29037875,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:18:00-08:00,23.333,21.11,23.334361808333334,12.777778,35.0,11.26234025833333,21.475744341666672,4.6394422916666676,235.22279308333327,10.989199233333334,4.228871858333332,19.414236199999998,21.284426741666664,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:19:00-08:00,23.333,21.11,23.343671208333333,12.777778,35.0,11.31861695,21.47062229166667,4.633168466666666,237.3975062499999,11.019899408333329,4.2889102999999995,19.405169216666668,21.275793275,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:20:00-08:00,23.333,21.11,23.34094724166668,12.777778,35.0,11.333723141666667,21.46227478333333,4.6466012916666655,236.6733777583333,11.053011525000006,4.353623908333331,19.396393358333334,21.263446133333336,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:21:00-08:00,23.333,21.11,23.34166988333333,12.777778,35.0,11.34261196666667,21.454376566666664,4.637753383333332,238.98081780833328,11.083698783333334,4.41489175,19.38590155833333,21.250521141666663,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:22:00-08:00,23.333,21.11,23.342991116666667,12.777778,35.0,11.370147991666665,21.448278541666657,4.619428408333332,239.83610902500004,11.116620675,4.483498708333332,19.377668949999997,21.23432148333333,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:23:00-08:00,23.333,21.11,23.342757866666673,12.777778,35.0,11.411667249999999,21.447761816666667,4.63152,238.50165891666668,11.15281759166667,4.552941708333334,19.368203225,21.217938308333334,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:24:00-08:00,23.333,21.11,23.34411053333333,12.777778,35.0,11.432154258333332,21.439280600000004,4.612637383333335,240.38320531666662,11.186066958333333,4.615595875,19.357399508333337,21.202797708333335,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:25:00-08:00,23.333,21.11,23.34895720833333,12.777778,35.0,11.467761983333329,21.440633100000007,4.63883335,242.89525159166664,11.223665516666667,4.689109091666668,19.34776313333333,21.177807899999994,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:26:00-08:00,23.333,21.11,23.341632724999997,12.777778,35.0,11.509704908333333,21.425766050000007,4.640216975,246.01386775833333,11.258628716666667,4.755140058333331,19.33643280833333,21.15605809166666,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:27:00-08:00,23.333,21.11,23.33803005,12.777778,35.0,11.560122149999996,21.421801625000008,4.6267160249999995,245.22054063333337,11.29528948333333,4.820967925000001,19.325420850000004,21.13671775,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:28:00-08:00,23.333,21.11,23.342392049999994,12.777778,35.0,11.608908866666663,21.41749598333333,4.617820216666666,242.66666448333334,11.337151958333335,4.889286458333333,19.31440748333334,21.115326900000007,-0.16642729461928457,-417.47769952275763,-359.21403144182136
2020-02-14 15:29:00-08:00,23.333,21.11,23.333335916666677,12.777778,35.0,11.642963783333334,21.418070508333333,4.604440716666667,242.64471535833334,11.37504496666667,4.949860366666668,19.30450845,21.09739385,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:30:00-08:00,23.333,21.11,23.32395910000001,12.777778,35.0,11.694504266666671,21.40415214166667,4.638711975000001,241.94466742499998,11.412829366666665,4.991102758333333,19.293992975000002,21.089861433333336,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:31:00-08:00,23.333,21.11,23.334438475,12.777778,35.0,11.725629733333333,21.401634575000003,4.606510608333334,246.09317287500002,11.459559483333331,5.022117891666666,19.28006592500001,21.080322250000005,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:32:00-08:00,23.333,21.11,23.337581366666665,12.777778,35.0,11.777800033333328,21.393728324999994,4.627656200000001,243.0597689833334,11.501333291666668,5.021779874999998,19.266071183333334,21.067564083333334,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:33:00-08:00,23.333,21.11,23.340761016666672,12.777778,35.0,11.815549733333334,21.391444691666667,4.6141993833333315,240.41644804166663,11.541304599999997,4.987041849999999,19.255496024999992,21.056312833333333,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:34:00-08:00,23.333,21.11,23.326336383333338,12.777778,35.0,11.8453978,21.389813591666663,4.6209775083333335,241.6074873916667,11.585434241666668,4.928872925000001,19.24360068333333,21.042934849999995,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:35:00-08:00,23.333,21.11,23.332476233333335,12.777778,35.0,11.861078125000002,21.38822455000001,4.611930875000001,240.79993747499992,11.634498300000002,4.855400858333335,19.23374935833333,21.01996108333334,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:36:00-08:00,23.333,21.11,23.333913300000003,12.777778,35.0,11.899723316666668,21.37373629166667,4.6236342666666665,238.9757724833332,11.686433058333332,4.76577518333333,19.221852541666667,20.987045508333328,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:37:00-08:00,23.333,21.11,23.330997691666674,12.777778,35.0,11.9190578,21.37033055833333,4.63864565,238.22846029166664,11.734233125000005,4.654277641666667,19.210346058333325,20.966713216666662,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:38:00-08:00,23.333,21.11,23.329140958333326,12.777778,35.0,11.950310074999997,21.35968990833333,4.602394799999999,240.33453678333325,11.783691766666667,4.538351608333333,19.196914266666663,20.957277725,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:39:00-08:00,23.333,21.11,23.328310599999995,12.777778,35.0,11.987745033333335,21.35992696666667,4.583526900000001,239.15869875,11.833331341666666,4.442633674999999,19.18185473333333,20.940005783333337,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:40:00-08:00,23.333,21.11,23.330877883333326,12.777778,35.0,12.003691125,21.361791358333335,4.598313991666666,237.75300599166664,11.875253283333333,4.351312991666668,19.169494875,20.931352516666667,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:41:00-08:00,23.333,21.11,23.333993358333338,12.777778,35.0,12.040169966666666,21.359033108333346,4.588157925,237.68059411666667,11.912382366666662,4.266586416666667,19.15995515833334,20.918541416666667,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:42:00-08:00,23.333,21.11,23.329759133333333,12.777778,35.0,12.065158658333333,21.34886139166667,4.5993166500000005,237.60070344166664,11.940833758333335,4.192240783333332,19.14989383333333,20.90595990833333,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:43:00-08:00,23.333,21.11,23.329851408333337,12.777778,35.0,12.073498083333332,21.34745879166667,4.590555275000002,238.95025791666674,11.96402998333333,4.131669591666666,19.138682975000002,20.897055133333343,-0.15157163862949893,-419.6571645331218,-361.19234141286233
2020-02-14 15:44:00-08:00,23.333,21.11,23.335483258333326,12.777778,35.0,12.108546866666666,21.333425458333334,4.591975658333334,239.9662142416667,11.987349141666668,4.082545508333333,19.126577974999996,20.884610983333328,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:45:00-08:00,23.333,21.11,23.33291549166667,12.777778,35.0,12.128587325000002,21.328394075,4.591274708333332,239.04893176666667,12.006671675000002,4.048964866666667,19.116864316666668,20.86800004999999,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:46:00-08:00,23.333,21.11,23.327665100000004,12.777778,35.0,12.146502450000002,21.33373135,4.587743925,240.19711471666662,12.019462500000001,4.022503133333334,19.106702208333335,20.851926216666676,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:47:00-08:00,23.333,21.11,23.329185333333346,12.777778,35.0,12.165946233333333,21.32974118333333,4.583085424999998,241.0786017,12.0331143,4.013877,19.09463845833334,20.835609558333335,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:48:00-08:00,23.333,21.11,23.335986308333343,12.777778,35.0,12.179035650000007,21.323727608333336,4.593445733333334,238.2120630750001,12.043955475,4.005689483333332,19.084167133333327,20.820744583333333,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:49:00-08:00,23.333,21.11,23.328977950000002,12.777778,35.0,12.188052491666665,21.322115883333346,4.612462608333334,239.32690638333344,12.052957274999995,3.9967628999999993,19.072221550000002,20.81028522500001,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:50:00-08:00,23.333,21.11,23.331471275000002,12.777778,35.0,12.204401749999997,21.32085700833333,4.594702383333332,238.73349196666672,12.060847300000004,3.9968864416666667,19.058867658333334,20.798520466666666,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:51:00-08:00,23.333,21.11,23.335237375000013,12.777778,35.0,12.214528000000001,21.312051891666666,4.5782631999999985,238.17200317500007,12.067478458333339,4.007972808333334,19.045701916666662,20.782540991666668,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:52:00-08:00,23.333,21.11,23.333560258333325,12.777778,35.0,12.206222825000001,21.315510691666667,4.580743291666667,238.83693885833335,12.07191035,4.0299717500000005,19.031467650000003,20.765863658333334,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:53:00-08:00,23.333,21.11,23.331797733333342,12.777778,35.0,12.212355199999998,21.296388058333335,4.568171516666668,238.1705926250001,12.071850908333333,4.049534216666667,19.019897299999993,20.75656241666666,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:54:00-08:00,23.333,21.11,23.34013314166667,12.777778,35.0,12.20870316666666,21.302413625,4.590264533333334,236.33715604166676,12.068896808333331,4.071422691666667,19.007688700000003,20.747165083333332,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:55:00-08:00,23.333,21.11,23.335120191666668,12.777778,35.0,12.216880816666666,21.296271833333343,4.592465083333335,240.24796304166665,12.067409191666666,4.110771374999999,18.998330733333333,20.72987499166666,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:56:00-08:00,23.333,21.11,23.328677566666666,12.777778,35.0,12.227957158333336,21.297983041666665,4.586996941666666,238.70464580833328,12.057814458333334,4.138098274999998,18.988517658333333,20.719820925,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:57:00-08:00,23.333,21.11,23.316446266666667,12.777778,35.0,12.23757615,21.28771295,4.575459199999998,236.03530581666666,12.044158891666667,4.161911849999999,18.97568043333333,20.707280208333326,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:58:00-08:00,23.333,21.11,23.326506175,12.777778,35.0,12.229679249999997,21.285957858333333,4.569593683333335,237.21342535833335,12.029560775,4.187785325000001,18.959339716666666,20.69576470833333,-0.1455558325289214,-482.05234350420955,-423.7158552584052
2020-02-14 15:59:00-08:00,23.333,21.11,23.319350141666657,12.777778,35.0,12.235843999999997,21.279358058333337,4.579116808333333,236.9523468083333,12.016328,4.219675383333334,18.94840384166666,20.684229949999995,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:00:00-08:00,23.333,21.11,23.31752691666667,12.777778,35.0,12.237049500000001,21.27260153333333,4.560685074999999,236.86689549999997,12.001952608333337,4.257133833333332,18.93675283333333,20.67220367499999,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:01:00-08:00,23.333,21.11,23.323297441666675,12.777778,35.0,12.24888555,21.273434625000004,4.5729163333333345,236.27539443333328,11.986853849999997,4.3005805000000015,18.926087391666663,20.652265741666668,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:02:00-08:00,23.333,21.11,23.319265083333327,12.777778,35.0,12.251270133333337,21.262894891666665,4.555632816666667,235.218104775,11.969872100000003,4.334037408333333,18.913163541666666,20.638164125,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:03:00-08:00,23.333,21.11,23.320766674999998,12.777778,35.0,12.251155508333333,21.271073483333332,4.562055725,234.33377449166665,11.954106525000002,4.366209508333332,18.89759234999999,20.627527766666674,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:04:00-08:00,23.333,21.11,23.31854703333334,12.777778,35.0,12.24490278333334,21.265386641666666,4.5515336333333325,234.71847199166672,11.938689766666672,4.398974225,18.885390875000002,20.614792708333344,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:05:00-08:00,23.333,21.11,23.30744505833332,12.777778,35.0,12.252120208333332,21.257238791666673,4.5650474416666675,233.9952972416667,11.925044749999996,4.436762941666666,18.874029141666668,20.600159150000003,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:06:00-08:00,23.333,21.11,23.29803048333333,12.777778,35.0,12.271373683333335,21.252518574999996,4.599530141666666,234.22936058333332,11.907827108333333,4.47401445,18.861348683333333,20.582196483333334,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:07:00-08:00,23.333,21.11,23.292152975,12.777778,35.0,12.271530333333335,21.249021174999996,4.595348133333334,230.71874367499998,11.890320941666667,4.508885908333332,18.84618215,20.565497683333334,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:08:00-08:00,23.333,21.11,23.292965075,12.777778,35.0,12.261656633333335,21.243769183333328,4.57720335,228.5657449166667,11.873052841666668,4.547883199999999,18.83370753333333,20.54770271666667,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:09:00-08:00,23.333,21.11,23.30010719166667,12.777778,35.0,12.26606075,21.25238018333333,4.583650200000002,228.5682421916667,11.852890683333333,4.5877305999999995,18.822569225000006,20.529300033333342,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:10:00-08:00,23.333,21.11,23.302551950000005,12.777778,35.0,12.259107049999994,21.24380913333334,4.583350358333333,228.15978162500002,11.833277349999996,4.6256164333333345,18.808776316666663,20.510013541666673,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:11:00-08:00,23.333,21.11,23.30130595833334,12.777778,35.0,12.257372191666668,21.237284516666662,4.5722633833333335,226.6103621083333,11.815308808333334,4.665943050000001,18.793258183333332,20.489584366666673,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:12:00-08:00,23.333,21.11,23.288324924999994,12.777778,35.0,12.272446416666664,21.231527758333335,4.551040466666666,223.93051475833332,11.795799016666669,4.705311216666667,18.7785908,20.471999808333333,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:13:00-08:00,23.333,21.11,23.29122805000001,12.777778,35.0,12.270434841666667,21.233491533333336,4.558594966666666,223.35892052500006,11.777003158333336,4.743011750000003,18.76495051666667,20.456490008333336,-0.15424055742353976,-450.2207152656709,-392.40728595031663
2020-02-14 16:14:00-08:00,23.333,21.11,23.282897675,12.777778,35.0,12.268249625000005,21.23180035,4.607255758333333,222.47446943333327,11.760887108333334,4.781518066666669,18.74997670833334,20.443537466666662,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:15:00-08:00,23.333,21.11,23.281303441666672,12.777778,35.0,12.270329816666667,21.233042,4.580458058333333,219.7316188499999,11.743576833333334,4.817106275,18.7341802,20.430507933333335,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:16:00-08:00,23.333,21.11,23.280802575000006,12.777778,35.0,12.283312541666666,21.219601141666665,4.570169550000001,218.11908674999995,11.728934658333335,4.858368183333336,18.717790258333324,20.418025941666663,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:17:00-08:00,23.333,21.11,23.28576774166667,12.777778,35.0,12.28213426666667,21.21643540833333,4.592468800000001,218.10925828333328,11.715420966666668,4.900574433333333,18.70211513333334,20.40200840833334,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:18:00-08:00,23.333,21.11,23.281337325,12.777778,35.0,12.295188625000002,21.213161508333332,4.585151600000001,217.77080838333325,11.700558149999994,4.944134166666669,18.688216499999996,20.38360813333333,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:19:00-08:00,23.333,21.11,23.280636633333334,12.777778,35.0,12.29881254166667,21.21090903333333,4.5859353999999986,216.63469501666668,11.686203491666665,4.996104341666667,18.670586683333337,20.35134265833334,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:20:00-08:00,23.333,21.11,23.28042228333333,12.777778,35.0,12.314305991666673,21.205999966666663,4.5717848833333345,213.6626962,11.671973566666667,5.038132733333334,18.651113858333343,20.321557641666672,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:21:00-08:00,23.333,21.11,23.284178433333345,12.777778,35.0,12.321910041666667,21.205393341666664,4.5968181916666655,211.31759372500002,11.65589635833333,5.057934408333334,18.634499525,20.29937574166667,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:22:00-08:00,23.333,21.11,23.283338800000006,12.777778,35.0,12.340770108333334,21.201568624999993,4.575744341666666,210.82647023333328,11.639178216666666,5.0457010416666686,18.617467616666666,20.284835866666672,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:23:00-08:00,23.333,21.11,23.277166108333333,12.777778,35.0,12.335259766666665,21.195059316666665,4.573056233333334,210.8342100833333,11.622646583333333,5.001154133333334,18.602690458333324,20.272021850000005,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:24:00-08:00,23.333,21.11,23.275242624999997,12.777778,35.0,12.344878925000002,21.191287274999993,4.5427592500000005,208.465194675,11.60898085,4.931429050000002,18.58924106666667,20.2597997,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:25:00-08:00,23.333,21.11,23.273144283333338,12.777778,35.0,12.350416808333335,21.19674178333333,4.559829491666665,207.96232644166665,11.602624274999998,4.846429866666668,18.575274841666673,20.244460399999994,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:26:00-08:00,23.333,21.11,23.268316883333338,12.777778,35.0,12.357222150000004,21.191332624999998,4.568506341666667,206.83498371666667,11.597413791666666,4.73708225,18.561694400000007,20.230966825000003,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:27:00-08:00,23.333,21.11,23.269013091666668,12.777778,35.0,12.364772616666666,21.19076335833333,4.566123741666668,204.7634133583333,11.593897024999999,4.619780883333332,18.549254916666666,20.218567691666674,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:28:00-08:00,23.333,21.11,23.265361224999996,12.777778,35.0,12.376653491666664,21.190199458333336,4.547224600000001,203.71465414166659,11.591850558333329,4.499470816666665,18.53557620833334,20.204637016666666,-0.14809304569573017,-386.5456481988776,-329.68357772235106
2020-02-14 16:29:00-08:00,23.333,21.11,23.27614566666667,12.777778,35.0,12.383551491666667,21.176656399999995,4.568438250000002,201.66468804999997,11.588891733333336,4.384649408333333,18.522748208333336,20.18551888333333,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:30:00-08:00,23.333,21.11,23.272682725,12.777778,35.0,12.397151658333337,21.173513066666665,4.5742742916666685,201.61136457500007,11.588076233333338,4.274814849999999,18.51110441666667,20.17318284166667,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:31:00-08:00,23.333,21.11,23.273312216666664,12.777778,35.0,12.411491691666662,21.173800941666666,4.551215275000001,200.7734958333334,11.589163683333334,4.185351958333333,18.497443775,20.158068108333335,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:32:00-08:00,23.333,21.11,23.27193641666667,12.777778,35.0,12.422957466666666,21.16349299166667,4.563273808333333,197.86772139999997,11.58306348333333,4.088463741666666,18.484023591666663,20.146522791666662,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:33:00-08:00,23.333,21.11,23.273185008333332,12.777778,35.0,12.424907350000002,21.170245000000005,4.565325258333332,197.59652453333337,11.577739733333333,4.002072658333334,18.471942875000003,20.131125408333332,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:34:00-08:00,23.333,21.11,23.270911658333333,12.777778,35.0,12.438303958333334,21.163893733333335,4.5607624000000015,197.9127862166667,11.575026058333334,3.9473797083333335,18.458111216666666,20.1078446,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:35:00-08:00,23.333,21.11,23.26274838333334,12.777778,35.0,12.438600141666667,21.162170141666667,4.546781175000001,197.39660580000003,11.574045550000001,3.90977725,18.45973265,20.084719716666672,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:36:00-08:00,23.333,21.11,23.26008429166666,12.777778,35.0,12.44949125,21.165264616666665,4.558447741666666,193.18024448333335,11.571446808333329,3.8816130999999983,18.456024991666673,20.059444558333325,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:37:00-08:00,23.333,21.11,23.26249911666667,12.777778,35.0,12.449452750000006,21.154865383333338,4.5371825333333335,191.95132425833333,11.566145250000003,3.852242633333333,18.44076623333334,20.047421541666672,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:38:00-08:00,23.333,21.11,23.26156989166667,12.777778,35.0,12.449324683333332,21.152140541666668,4.538932200000001,188.6907056166667,11.556940666666664,3.8230452333333322,18.427875883333336,20.035000400000005,-0.144481151148752,-428.08450993910526,-372.13220218247625
