time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 16:39:00-08:00,23.333,21.11,23.26339665833334,12.777778,35.0,12.445207091666672,21.140506766666668,4.541026083333334,187.85533943333334,11.549714808333333,3.8032567416666665,18.405945391666673,20.020045083333333,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:40:00-08:00,23.333,21.11,23.269391374999998,12.777778,35.0,12.442650541666666,21.137864966666665,4.5371274,186.74962978333326,11.54394333333333,3.8185932250000008,18.386005883333336,19.993328491666663,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:41:00-08:00,23.333,21.11,23.254539108333333,12.777778,35.0,12.447570841666668,21.14269610000001,4.540049116666666,185.6865037750001,11.53423425,3.8244715083333327,18.36625095,19.97432935833334,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:42:00-08:00,23.333,21.11,23.26923605000001,12.777778,35.0,12.449856233333334,21.13832020833333,4.530835083333333,182.85767618333338,11.519193841666665,3.819986866666668,18.353596025,19.954845574999997,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:43:00-08:00,23.333,21.11,23.251815791666665,12.777778,35.0,12.446809283333335,21.136000358333337,4.53843185,179.93227761666665,11.500654675000003,3.814880824999999,18.342963383333338,19.93740890833334,-0.144481151148752,-428.08450993910526,-372.13220218247625
2020-02-14 16:44:00-08:00,23.333,21.11,23.25174681666666,12.777778,35.0,12.448104041666666,21.13380889166667,4.546657875,179.42258772499997,11.481982975000003,3.8174198333333327,18.331888766666673,19.92253866666666,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:45:00-08:00,23.333,21.11,23.25735505,12.777778,35.0,12.442704950000003,21.131546424999996,4.53833245,177.18782366666667,11.463746991666664,3.8378402166666676,18.32077464166667,19.902370166666667,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:46:00-08:00,23.333,21.11,23.25708831666667,12.777778,35.0,12.432148625,21.121586999999998,4.562074108333333,174.47914826666673,11.442673066666668,3.8600635000000016,18.309968308333332,19.88250956666667,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:47:00-08:00,23.333,21.11,23.256580699999997,12.777778,35.0,12.4305526,21.11772768333333,4.559192975000001,176.6734764333333,11.415527724999995,3.8781178083333336,18.30024871666667,19.867816333333334,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:48:00-08:00,23.333,21.11,23.25761465833334,12.777778,35.0,12.436635833333328,21.115495525000007,4.548162924999998,172.29515663333328,11.3886513,3.8990467166666667,18.285655124999998,19.8463361,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:49:00-08:00,23.333,21.11,23.257021833333337,12.777778,35.0,12.436845308333336,21.113128649999997,4.536906591666667,173.3644498083333,11.357450958333333,3.9165416499999997,18.26335944166667,19.826609108333333,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:50:00-08:00,23.333,21.11,23.254180024999997,12.777778,35.0,12.425669366666664,21.106238649999998,4.512031616666666,170.817471225,11.327926258333333,3.9501797500000007,18.25160320833334,19.80278763333333,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:51:00-08:00,23.333,21.11,23.25157054166667,12.777778,35.0,12.414870108333332,21.106955208333332,4.5323732083333335,168.1556980666667,11.296549133333333,3.985856975,18.239520016666656,19.779278033333334,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:52:00-08:00,23.333,21.11,23.2505925,12.777778,35.0,12.422443825000004,21.103288308333337,4.5448603583333345,167.56740336666664,11.262919258333337,4.019633458333333,18.225663916666672,19.760731733333333,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:53:00-08:00,23.333,21.11,23.25938010000001,12.777778,35.0,12.42316095,21.09310805,4.528733866666666,165.40797346666668,11.232591908333335,4.058566866666667,18.21013554166667,19.741396758333334,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:54:00-08:00,23.333,21.11,23.249554091666667,12.777778,35.0,12.424994033333336,21.089779500000002,4.520099383333333,164.5875772666667,11.20191886666667,4.096527733333333,18.19530835833333,19.725897900000003,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:55:00-08:00,23.333,21.11,23.2531435,12.777778,35.0,12.4231405,21.088114683333345,4.511601058333335,161.69685515000006,11.169312733333332,4.125804708333332,18.179205125,19.709708958333334,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:56:00-08:00,23.333,21.11,23.250996541666677,12.777778,35.0,12.429264074999999,21.081457099999998,4.539320516666665,159.9408656916667,11.138139799999998,4.1523438666666665,18.16283318333333,19.701811650000003,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:57:00-08:00,23.333,21.11,23.24950259166666,12.777778,35.0,12.42239910833333,21.080733116666675,4.520163833333333,158.2933061583334,11.109075874999997,4.182275058333333,18.148713874999995,19.687732341666663,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:58:00-08:00,23.333,21.11,23.244189808333335,12.777778,35.0,12.434401458333335,21.077247633333332,4.536947141666669,156.1222834333333,11.083760766666666,4.2205727,18.130805166666665,19.666331524999997,-0.1341913670724822,-363.60617568696466,-308.568339039037
2020-02-14 16:59:00-08:00,23.333,21.11,23.245428083333334,12.777778,35.0,12.45208543333333,21.070881175,4.528329041666666,151.68824053333336,11.057957341666661,4.256198524999999,18.10996150833334,19.64600774166666,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:00:00-08:00,23.333,21.11,23.2450407,12.777778,35.0,12.46197155,21.06693078333333,4.520644099999999,153.8645989666666,11.029441275000002,4.280560208333333,18.093558999999992,19.630998866666673,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:01:00-08:00,23.333,21.11,23.244051650000003,12.777778,35.0,12.46636278333334,21.094184408333323,4.527804783333334,148.94731971666667,11.00902875,4.342301391666666,18.074340699999997,19.605071975000005,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:02:00-08:00,23.333,21.11,23.245923100000006,12.777778,35.0,12.473985125,21.454189766666666,53.12528365833334,151.57674305833336,10.996740608333333,4.431381391666666,18.057552966666666,19.589047216666675,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:03:00-08:00,23.333,21.11,23.237534991666674,12.777778,35.0,12.461122099999999,21.953511866666656,118.44778626666667,156.75305911666672,10.994753149999996,4.508788216666665,18.044111466666664,19.567520025,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:04:00-08:00,23.333,21.11,23.242252508333333,12.777778,35.0,12.467082291666673,22.295204325,127.07660564166667,157.04135740833334,10.998974441666666,4.577884683333332,18.031316491666665,19.541944333333333,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:05:00-08:00,23.333,21.11,23.231174491666664,12.777778,35.0,12.475479166666666,22.52913094166667,129.81652619166667,157.5048218833334,11.004421583333334,4.636857591666667,18.017887699999996,19.520598874999997,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:06:00-08:00,23.333,21.11,23.236044516666663,12.777778,35.0,12.489014833333332,22.684728825,129.3119812416667,158.91342545,11.010758883333333,4.686872875000001,18.00260059166667,19.504254008333337,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:07:00-08:00,23.333,21.11,23.22262675833333,12.777778,35.0,12.518083366666666,22.783052066666663,134.9472715666667,158.39836017500002,11.015477283333334,4.73268205,17.984834674999995,19.484823825,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:08:00-08:00,23.333,21.11,23.214114433333343,12.777778,35.0,12.557449666666665,22.843230141666666,129.8940986833333,157.72544414166666,11.020762199999998,4.775291675000002,17.969755608333333,19.46824445,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:09:00-08:00,23.333,21.11,23.21762541666666,12.777778,35.0,12.605875183333337,22.8794099,129.77699232499998,158.13987085833335,11.025657450000002,4.815133475,17.956178650000005,19.453368274999992,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:10:00-08:00,23.333,21.11,23.20928901666667,12.777778,35.0,12.667761583333336,22.916441058333337,129.57160449999998,156.791866075,11.031235491666667,4.853956108333333,17.941814433333334,19.435627108333332,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:11:00-08:00,23.333,21.11,23.199706725000002,12.777778,35.0,12.743356916666668,22.943262558333334,133.10693566666671,157.9867424,11.038992274999996,4.899976858333331,17.928542541666665,19.414823841666664,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:12:00-08:00,23.333,21.11,23.189294141666664,12.777778,35.0,12.815637283333333,22.946259816666668,131.60470332499997,156.77683624166667,11.045366041666664,4.9430697750000006,17.913881375000003,19.398708475,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:13:00-08:00,23.333,21.11,23.191652074999997,12.777778,35.0,12.904230758333332,22.952930983333328,129.15190649166667,157.467099475,11.051683983333332,4.979858916666666,17.900415733333332,19.38637464166667,-0.13072321706301096,-49.244381181380604,5.274080958778628
2020-02-14 17:14:00-08:00,23.333,21.11,23.180258133333332,12.777778,35.0,12.987176691666669,22.967400816666668,133.78271053333336,157.5139643833334,11.05850730833333,5.014894850000001,17.88572855,19.370525658333335,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:15:00-08:00,23.333,21.11,23.180677916666664,12.777778,35.0,13.085623058333333,22.97875915,135.98707759166666,157.76593702499997,11.065385383333334,5.052927841666668,17.86992055,19.3559433,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:16:00-08:00,23.333,21.11,23.174140366666663,12.777778,35.0,13.178880541666668,22.972185849999995,136.75489435833333,158.26209453333334,11.071473466666664,5.092248691666665,17.856664500000004,19.33842316666666,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:17:00-08:00,23.333,21.11,23.161380733333335,12.777778,35.0,13.285623116666661,22.964905866666676,134.4423312,155.98559083333328,11.0781996,5.133200150000001,17.849768125000004,19.316712325,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:18:00-08:00,23.333,21.11,23.155565650000003,12.777778,35.0,13.384433633333336,22.96228149166667,135.59807536666665,157.22357952499996,11.083342149999998,5.172812775000002,17.845571958333327,19.296293016666667,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:19:00-08:00,23.333,21.11,23.14651486666666,12.777778,35.0,13.495399041666662,22.956681966666654,138.57898699166668,158.27056638333335,11.08826205833333,5.209682766666669,17.821926599999994,19.27631104166667,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:20:00-08:00,23.333,21.11,23.14400411666666,12.777778,35.0,13.603613741666665,22.954348275000005,141.15889649166667,157.584971075,11.094713183333333,5.243094950000001,17.808010141666664,19.261306808333334,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:21:00-08:00,23.333,21.11,23.140786458333327,12.777778,35.0,13.718846116666667,22.939941733333335,135.196255175,157.5650425916667,11.09917504166667,5.272432333333333,17.79176481666667,19.245517316666668,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:22:00-08:00,23.333,21.11,23.127157241666673,12.777778,35.0,13.827847833333331,22.93698671666667,138.5861205166667,157.70549623333326,11.104245733333334,5.302957475,17.776355525,19.227697016666674,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:23:00-08:00,23.333,21.11,23.113164908333328,12.777778,35.0,13.936341191666669,22.934113149999995,132.14616499166667,158.04009401666664,11.108192624999997,5.330290116666665,17.76052655,19.212842816666672,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:24:00-08:00,23.333,21.11,23.116955683333334,12.777778,35.0,14.0625077,22.94727020833334,136.83503827500002,156.88099744166664,11.113250925,5.359573475000001,17.748895399999988,19.197582899999993,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:25:00-08:00,23.333,21.11,23.101745600000005,12.777778,35.0,14.176102883333334,22.93474509166667,137.82482280833332,158.94330404166666,11.118601433333334,5.39169165,17.733097175000005,19.178582900000002,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:26:00-08:00,23.333,21.11,23.102169750000005,12.777778,35.0,14.279778875,22.93803026666666,137.16606088333336,157.6019685,11.124101516666665,5.424729833333333,17.71432267500001,19.15950134166666,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:27:00-08:00,23.333,21.11,23.089672375,12.777778,35.0,14.391644700000004,22.93744172500001,137.34872395833335,158.58920429999998,11.129529724999998,5.4581715416666645,17.712672066666677,19.140857991666667,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:28:00-08:00,23.333,21.11,23.07354856666667,12.777778,35.0,14.504226825,22.92956283333333,136.23296671666665,157.906691125,11.134598299999997,5.489059666666664,17.70463015833333,19.123910408333334,-0.12374146502316223,-5.630260646765349,48.77488710210039
2020-02-14 17:29:00-08:00,23.333,21.11,23.06709099166667,12.777778,35.0,14.613207366666662,22.923692149999997,133.872126775,158.79421882500006,11.141594249999999,5.522697800000001,17.680848883333336,19.10437243333333,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:30:00-08:00,23.333,21.11,23.066306533333336,12.777778,35.0,14.731381799999998,22.919903516666675,136.59311303333334,157.33267328333335,11.1463571,5.559376891666667,17.666783916666667,19.079264049999995,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:31:00-08:00,23.333,21.11,23.04942709166667,12.777778,35.0,14.839899683333334,22.92378929166667,137.55412650833338,159.08363722500007,11.150847375000001,5.596448333333333,17.652230500000005,19.049859833333343,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:32:00-08:00,23.333,21.11,23.04621078333334,12.777778,35.0,14.938141100000001,22.92290988333333,139.45157255,158.9868994583333,11.154083533333335,5.626184266666669,17.638301183333336,19.030071116666665,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:33:00-08:00,23.333,21.11,23.035926399999997,12.777778,35.0,15.04636680833333,22.918763575000003,138.20712204166665,158.23387440833326,11.156174574999998,5.649847783333334,17.622100825000004,19.01287044166667,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:34:00-08:00,23.333,21.11,23.03339520833334,12.777778,35.0,15.163113625,22.91429056666666,139.96347425833335,157.81548766666668,11.158812124999999,5.673238575,17.60294555,18.993897341666663,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:35:00-08:00,23.333,21.11,23.040543808333332,12.777778,35.0,15.264765299999997,22.90067362499999,142.030823725,158.66688926666666,11.162282449999998,5.694980141666666,17.585664575,18.97950135,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:36:00-08:00,23.333,21.11,23.010251841666673,12.777778,35.0,15.37343329166667,22.902102174999996,139.20881186666665,158.353582375,11.166922166666664,5.7211764249999995,17.570094175000005,18.962527966666674,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:37:00-08:00,23.333,21.11,23.017971058333337,12.777778,35.0,15.477871150000002,22.885760266666672,138.91702626666662,158.12228505,11.172095849999998,5.75330495,17.556282783333334,18.94138818333333,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:38:00-08:00,23.333,21.11,23.006031458333332,12.777778,35.0,15.571287558333328,22.88987390833334,140.76649780833336,157.48035192499995,11.175195733333332,5.781285241666669,17.538093566666664,18.919547958333332,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:39:00-08:00,23.333,21.11,22.99912216666666,12.777778,35.0,15.677916208333333,22.88693624166667,137.66275720000002,158.21911558333332,11.177450250000003,5.802689941666663,17.52116115833333,18.901443941666667,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:40:00-08:00,23.333,21.11,22.999045200000005,12.777778,35.0,15.772062283333334,22.87441934166666,138.94053908333333,158.0292005,11.181059050000004,5.827139608333335,17.50163351666666,18.882042775000006,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:41:00-08:00,23.333,21.11,22.98102908333333,12.777778,35.0,15.872908641666665,22.867116349999993,140.84239562499997,158.75286123333333,11.18494736666667,5.8560323583333345,17.483440533333333,18.861642083333336,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:42:00-08:00,23.333,21.11,22.97906255,12.777778,35.0,15.969290950000003,22.86686331666667,140.16628204166668,157.38311789999995,11.188493916666664,5.8808872,17.46667523333333,18.846021499999996,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:43:00-08:00,23.333,21.11,22.97372190833334,12.777778,35.0,16.054463274999996,22.880785366666665,137.5827151083333,158.73474949166666,11.191234008333339,5.905940941666667,17.451707658333326,18.829786408333337,-0.11740296989994183,-5.047179544797117,49.425543147525175
2020-02-14 17:44:00-08:00,23.333,21.11,22.964048816666665,12.777778,35.0,16.157075275000004,22.871286600000005,138.12300082500002,159.38875554166668,11.19365413333333,5.9289287749999975,17.436028675,18.81275145833334,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:45:00-08:00,23.333,21.11,22.956038983333332,12.777778,35.0,16.2532434,22.867634999999993,139.26782220833329,158.7377989333333,11.195115958333332,5.949215774999999,17.420616916666667,18.796829866666663,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:46:00-08:00,23.333,21.11,22.949569341666674,12.777778,35.0,16.3396608,22.854105391666668,139.93501686666664,157.8646525333333,11.197684349999998,5.972166816666666,17.405240841666675,18.778072074999997,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:47:00-08:00,23.333,21.11,22.93447104166666,12.777778,35.0,16.42942079166666,22.85912634166666,133.66273043333334,158.66666306666667,11.199430958333334,6.0029148916666655,17.390951225,18.75006624999999,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:48:00-08:00,23.333,21.11,22.928030758333325,12.777778,35.0,16.51201926666666,22.853219749999997,130.69492226666665,158.70483281666668,11.201502316666666,6.038327983333332,17.373446716666667,18.715242466666663,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:49:00-08:00,23.333,21.11,22.92099256666667,12.777778,35.0,16.605368083333335,22.846880883333327,128.94415009166667,158.42689424166664,11.20229110833333,6.072686225000001,17.35288226666667,18.679693649999997,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:50:00-08:00,23.333,21.11,22.91962239166666,12.777778,35.0,16.690609841666667,22.844545483333338,130.32151399166668,160.30740269166668,11.204149241666668,6.101997091666666,17.33690418333333,18.653688875,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:51:00-08:00,23.333,21.11,22.908634800000005,12.777778,35.0,16.771769233333337,22.836198775000003,127.63296313333332,159.4275402,11.20408038333333,6.124703241666666,17.31919088333333,18.63073355,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:52:00-08:00,23.333,21.11,22.906503416666666,12.777778,35.0,16.850007916666673,22.84412608333332,129.78095074999996,158.3761306333334,11.204725808333333,6.146791416666665,17.298022008333337,18.609269375,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:53:00-08:00,23.333,21.11,22.897953391666654,12.777778,35.0,16.928115733333332,22.837920250000007,129.19390338333332,158.78421713333333,11.205399674999997,6.171182049999998,17.280896733333332,18.581518900000006,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:54:00-08:00,23.333,21.11,22.88445186666667,12.777778,35.0,17.005113425,22.818592658333344,130.36080422500004,158.64633333333322,11.205832149999997,6.197492608333333,17.259836349999997,18.546204033333332,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:55:00-08:00,23.333,21.11,22.880412658333338,12.777778,35.0,17.079545025,22.821675925,133.67717244166667,159.95140831666677,11.207307333333338,6.225097324999998,17.239700916666667,18.514569841666667,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:56:00-08:00,23.333,21.11,22.86646136666666,12.777778,35.0,17.146114008333335,22.802870699999996,133.2805144333333,158.86637513333338,11.206258291666668,6.2522510083333325,17.222789366666674,18.486727649999995,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:57:00-08:00,23.333,21.11,22.861143041666658,12.777778,35.0,17.211435958333333,22.797111691666665,132.3390291833333,159.35833045,11.204027191666665,6.276119341666666,17.204403666666668,18.456804508333335,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:58:00-08:00,23.333,21.11,22.85569635,12.777778,35.0,17.28962725833334,22.780236024999986,132.83807079166667,159.54343109166666,11.201727824999997,6.290939266666666,17.183573225,18.441229025,-0.10357192942549874,-4.75281631205108,49.70325770296787
2020-02-14 17:59:00-08:00,23.333,21.11,22.846995200000006,12.777778,35.0,17.357183866666666,22.777320958333338,132.35052793333327,159.47218587499998,11.19865768333333,6.301155683333335,17.16142340833334,18.42875825,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:00:00-08:00,23.333,21.11,22.846743925000002,12.777778,35.0,17.437034516666664,22.775265066666666,133.18514979166667,159.3048473916667,11.196753650000005,6.3151913749999995,17.139566825,18.413757891666666,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:01:00-08:00,23.333,21.11,22.84146451666667,12.777778,35.0,17.496766083333334,22.772198749999998,129.75109995833333,160.80497598333335,11.194705358333332,6.329069500000002,17.11854684999999,18.397937991666666,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:02:00-08:00,23.333,21.11,22.833785975,12.777778,35.0,17.561103791666667,22.773715466666665,130.98377687500002,160.6966161,11.193545058333335,6.343056166666668,17.09684520833333,18.380573649999995,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:03:00-08:00,23.333,21.11,22.827096658333325,12.777778,35.0,17.625533033333333,22.770652166666657,135.632952675,160.615488275,11.192658866666667,6.359362891666668,17.07440843333333,18.36196389166667,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:04:00-08:00,23.333,21.11,22.82357371666667,12.777778,35.0,17.683488249999996,22.774177325,136.84124918333333,159.60632161666666,11.190102650000002,6.377871849999996,17.050451458333335,18.340106616666667,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:05:00-08:00,23.333,21.11,22.818162216666668,12.777778,35.0,17.749899100000004,22.751164866666667,126.664971,158.95126184166665,11.18983320833333,6.3950018416666685,17.031039883333335,18.322435391666662,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:06:00-08:00,23.333,21.11,22.811342666666658,12.777778,35.0,17.821221308333328,22.757800891666662,124.19801671666664,160.27633844999997,11.189053991666666,6.412387449999999,17.0157914,18.30408881666667,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:07:00-08:00,23.333,21.11,22.793005625000003,12.777778,35.0,17.875405525,22.74906248333333,123.43476833333335,158.9819019,11.188946891666667,6.429420841666667,16.999028666666664,18.285152475000004,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:08:00-08:00,23.333,21.11,22.788687149999998,12.777778,35.0,17.93726126666667,22.743079024999997,126.59615239166669,160.66487588333337,11.187779258333336,6.4460784916666665,16.97885775,18.265915500000006,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:09:00-08:00,23.333,21.11,22.77601216666666,12.777778,35.0,17.992817650000006,22.73050574999999,136.6395402833333,160.74956725833331,11.186538691666668,6.461096425,16.961439733333336,18.247921150000007,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:10:00-08:00,23.333,21.11,22.784141825000003,12.777778,35.0,18.051781458333338,22.71931500833332,142.52589870000003,160.25063306666667,11.18343024166666,6.480706808333336,16.945433775,18.222447725000002,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:11:00-08:00,23.333,21.11,22.77772693333333,12.777778,35.0,18.109599366666664,22.70764625833333,144.6833930916666,159.85098318333334,11.181496483333332,6.498956799999999,16.92709305,18.20424680833333,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:12:00-08:00,23.333,21.11,22.765310633333332,12.777778,35.0,18.16380455833333,22.689326658333336,145.47313576666673,160.4435,11.179069450000002,6.51656785,16.905289174999997,18.184487258333327,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:13:00-08:00,23.333,21.11,22.766442025000007,12.777778,35.0,18.2167612,22.697429441666667,143.85648481666666,160.05686503333337,11.174793933333337,6.533553675000001,16.881735166666665,18.160946699999997,-0.09948175540587065,-4.427143629026357,50.00308288945666
2020-02-14 18:14:00-08:00,23.333,21.11,22.752189775,12.777778,35.0,18.270531,22.676439483333333,144.16926635,159.12601665833338,11.173854416666668,6.548133566666667,16.861862441666666,18.145340541666666,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:15:00-08:00,23.333,21.11,22.74324566666667,12.777778,35.0,18.31646968333333,22.659537866666675,141.59843855,160.15619124999995,11.174217808333328,6.559230033333333,16.844210891666663,18.131985333333336,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:16:00-08:00,23.333,21.11,22.733269441666664,12.777778,35.0,18.371716,22.66766699999999,136.90011441666667,160.58858210833338,11.173498591666668,6.572997683333332,16.827220441666665,18.113358366666667,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:17:00-08:00,23.333,21.11,22.723826941666665,12.777778,35.0,18.422367316666666,22.657719258333334,137.29674631666666,160.65653935000003,11.171999233333338,6.591728641666666,16.812149700000003,18.09264425,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:18:00-08:00,23.333,21.11,22.719950074999993,12.777778,35.0,18.474268449999997,22.650952566666675,137.8231963916666,161.06283537499993,11.169533108333331,6.613369191666667,16.797401758333333,18.06684805,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:19:00-08:00,23.333,21.11,22.710083924999996,12.777778,35.0,18.507650191666666,22.646258475,140.50515695000004,161.0772280416667,11.166603891666666,6.6330183499999995,16.780849250000003,18.04249776666667,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:20:00-08:00,23.333,21.11,22.714063950000003,12.777778,35.0,18.55976138333334,22.64120504166667,140.41916569166668,160.11388811666666,11.165506333333331,6.646882416666668,16.76181290833333,18.028363074999994,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:21:00-08:00,23.333,21.11,22.70814509999999,12.777778,35.0,18.599867433333333,22.63427404166666,142.91534872499997,162.58170764166667,11.164962725,6.659656700000001,16.744011158333333,18.013735250000003,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:22:00-08:00,23.333,21.11,22.703827208333333,12.777778,35.0,18.649401825000005,22.63009964166667,138.93649404166663,160.7736074583333,11.16415404166666,6.675022316666667,16.719856033333336,17.997335775,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:23:00-08:00,23.333,21.11,22.702079600000005,12.777778,35.0,18.703038350000007,22.62680845,133.68579265833336,159.6735326166667,11.163453741666665,6.693598816666667,16.698350299999994,17.977103083333336,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:24:00-08:00,23.333,21.11,22.690129483333337,12.777778,35.0,18.740272083333345,22.62174994166666,134.33433328333334,162.20307348333333,11.163377966666669,6.7161271583333315,16.675784666666665,17.952015075000002,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:25:00-08:00,23.333,21.11,22.673976266666667,12.777778,35.0,18.779479850000005,22.624737408333324,137.012991075,160.2430221583333,11.163503424999996,6.7380658833333325,16.654261666666663,17.928312,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:26:00-08:00,23.333,21.11,22.681542999999994,12.777778,35.0,18.833826700000007,22.613612241666658,142.17107576666663,162.1430372083333,11.162594441666666,6.7597547916666665,16.631798625000005,17.903643491666667,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:27:00-08:00,23.333,21.11,22.666926808333336,12.777778,35.0,18.870483283333336,22.600286291666674,149.802777975,160.54114504166668,11.162351158333337,6.778557424999999,16.613087141666668,17.883621033333334,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:28:00-08:00,23.333,21.11,22.66192910833333,12.777778,35.0,18.91106644166667,22.597393224999998,149.42839590833333,159.92941754166668,11.162544899999999,6.793432916666665,16.59753400833333,17.870628016666668,-0.09567414828051948,-4.3050095627364495,50.03047706120526
2020-02-14 18:29:00-08:00,23.333,21.11,22.663046866666683,12.777778,35.0,18.9557781,22.583878391666662,144.14612874166673,159.59133760833336,11.161960033333335,6.806361291666666,16.584732525000003,17.855782925000003,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:30:00-08:00,23.333,21.11,22.64484636666667,12.777778,35.0,18.988927800000003,22.577261391666664,138.46192620833332,161.32401199999995,11.160007174999995,6.823291449999998,16.57222750833334,17.830487733333335,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:31:00-08:00,23.333,21.11,22.64167910833334,12.777778,35.0,19.026029458333333,22.57630136666667,139.67312943333326,160.12034565833332,11.156242841666664,6.844317975,16.557480366666663,17.795798199999997,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:32:00-08:00,23.333,21.11,22.635149116666675,12.777778,35.0,19.071095425,22.573404391666664,139.434356825,160.27344159999996,11.15175373333333,6.864073724999999,16.538351775,17.763486491666672,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:33:00-08:00,23.333,21.11,22.628542316666675,12.777778,35.0,19.100139,22.559916674999993,138.91566321666667,162.48233480000002,11.14868115,6.879707333333332,16.52062833333333,17.73915120833333,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:34:00-08:00,23.333,21.11,22.620130850000006,12.777778,35.0,19.136342266666666,22.563596933333336,140.21722434166665,160.5895944916667,11.146554374999996,6.890172624999996,16.49967920833333,17.724257425000005,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:35:00-08:00,23.333,21.11,22.613960666666674,12.777778,35.0,19.174915375000005,22.553347491666674,138.24163450833333,161.50106670000002,11.144385941666668,6.900636175000002,16.482220933333338,17.710572450000004,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:36:00-08:00,23.333,21.11,22.608719858333334,12.777778,35.0,19.208838225000004,22.559770774999997,139.58747781666665,160.93915735000002,11.140695750000003,6.914995266666667,16.46776251666667,17.68597468333333,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:37:00-08:00,23.333,21.11,22.596392233333336,12.777778,35.0,19.243319458333342,22.54210000833334,140.37857608333331,160.97263893333331,11.13584860833333,6.931171341666666,16.450981300000006,17.656351116666666,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:38:00-08:00,23.333,21.11,22.599268833333323,12.777778,35.0,19.28122811666666,22.549942099999996,140.60487459166671,161.21166379166664,11.130780841666665,6.947677158333332,16.433718674999998,17.627450275,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:39:00-08:00,23.333,21.11,22.58888109166666,12.777778,35.0,19.31291820833333,22.541310075000002,141.09312170833334,161.50446270000006,11.128042133333336,6.960580291666667,16.417198274999997,17.608579583333334,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:40:00-08:00,23.333,21.11,22.584914525000002,12.777778,35.0,19.349111499999996,22.53071015833333,142.30705115833337,160.16666792499998,11.125391816666667,6.9709075249999986,16.397635750000003,17.591628116666662,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:41:00-08:00,23.333,21.11,22.575885125,12.777778,35.0,19.37499488333334,22.526002624999997,146.714413725,161.51796515000004,11.12163335833333,6.979761308333334,16.376914008333333,17.578128875000008,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:42:00-08:00,23.333,21.11,22.56916465833333,12.777778,35.0,19.410562966666667,22.516072249999997,147.60452457500003,161.0515728166666,11.117822375000001,6.988423425,16.357848566666664,17.5642642,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:43:00-08:00,23.333,21.11,22.566438624999993,12.777778,35.0,19.442325158333336,22.515806141666662,149.58765234166668,160.93647403333335,11.116015825000003,6.996667808333334,16.339028625,17.553643683333327,-0.08776389113442509,-4.1481786185800775,50.04078683084105
2020-02-14 18:44:00-08:00,23.333,21.11,22.556282366666665,12.777778,35.0,19.472233958333334,22.50070188333334,149.2798957916667,161.046004075,11.114565391666664,7.006701716666667,16.321027916666665,17.538853508333332,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:45:00-08:00,23.333,21.11,22.548015808333336,12.777778,35.0,19.497622475000004,22.49281601666666,142.96325294166667,160.82708420833333,11.11154286666667,7.020158933333331,16.30352733333333,17.51765571666667,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:46:00-08:00,23.333,21.11,22.545299574999998,12.777778,35.0,19.537098066666665,22.485131000000003,141.066319775,162.17981578333334,11.108232191666664,7.035017533333333,16.28768839166667,17.496353541666668,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:47:00-08:00,23.333,21.11,22.543692325000002,12.777778,35.0,19.55459621666667,22.483273575,143.21192550833328,162.0341108083333,11.105467891666667,7.05041395,16.263288083333336,17.474664800000003,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:48:00-08:00,23.333,21.11,22.52905284999999,12.777778,35.0,19.58902755,22.482269658333333,147.203839275,161.74356042499997,11.102709475,7.065286016666669,16.241632241666668,17.456165491666674,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:49:00-08:00,23.333,21.11,22.534641674999996,12.777778,35.0,19.616371833333332,22.474740866666668,149.64361801666666,161.88245652499998,11.101253041666666,7.0775896,16.226917841666662,17.444292983333334,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:50:00-08:00,23.333,21.11,22.51850208333334,12.777778,35.0,19.65236746666667,22.46931295,152.3699460333333,160.75764632500005,11.098541974999996,7.0885696916666685,16.21416114166666,17.429087375000005,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:51:00-08:00,23.333,21.11,22.5038108,12.777778,35.0,19.667583516666664,22.458212391666667,153.02857136666668,161.55669409166666,11.096335125,7.0974124666666665,16.2000561,17.419137650000003,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:52:00-08:00,23.333,21.11,22.503258866666666,12.777778,35.0,19.701211291666663,22.44973024999999,153.86024258333333,161.30293429166667,11.096341891666668,7.10589355,16.184866691666663,17.409877291666668,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:53:00-08:00,23.333,21.11,22.502162008333336,12.777778,35.0,19.721807075000005,22.4527239,152.71710571666668,161.96697885833336,11.095951583333333,7.113710941666667,16.166838383333328,17.399007608333328,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:54:00-08:00,23.333,21.11,22.48787056666667,12.777778,35.0,19.746560725000002,22.437273683333334,152.6128238,160.87466216666672,11.094458583333335,7.123006583333333,16.15080825,17.382284849999998,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:55:00-08:00,23.333,21.11,22.483522716666673,12.777778,35.0,19.772880524999994,22.431773925000005,144.9836752333333,162.9684707666667,11.091941249999998,7.133253774999998,16.134559400000008,17.364037750000005,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:56:00-08:00,23.333,21.11,22.481375474999993,12.777778,35.0,19.804741774999993,22.43138338333333,142.58566144166664,162.4769552333333,11.089126425,7.144439974999999,16.118794683333334,17.346515225,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:57:00-08:00,23.333,21.11,22.47732166666667,12.777778,35.0,19.826876324999997,22.428303383333333,140.94754425833335,161.80837425833334,11.08585245,7.155073791666668,16.101257350000004,17.331320450000007,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:58:00-08:00,23.333,21.11,22.463379241666658,12.777778,35.0,19.848927975000002,22.41403244166667,138.55035577499999,161.73421302500006,11.083158991666668,7.166978475000001,16.084272941666665,17.317663791666657,-0.088264184282411,-3.9027667410150264,50.24956181581368
2020-02-14 18:59:00-08:00,23.333,21.11,22.463893591666668,12.777778,35.0,19.869095916666662,22.41853890833333,138.87987053333333,160.0485702583333,11.079754400000002,7.180261233333331,16.06808875833333,17.297179550000003,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:00:00-08:00,29.44,15.55,22.45970652500001,12.777778,35.0,19.88560739999999,22.421781274999997,139.79441585833334,162.35250599166662,11.073639383333333,7.195253683333335,16.050818083333336,17.265151091666667,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:01:00-08:00,29.44,15.55,22.457661016666652,12.777778,35.0,19.93133930833334,22.410690450000004,158.04747194999996,161.6547751583333,11.069303566666667,7.208998766666667,16.027992708333336,17.238181858333338,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:02:00-08:00,29.44,15.55,22.447376999999996,12.777778,35.0,19.943160024999994,22.402517233333334,143.07269133333335,162.50371237500002,11.06681425833333,7.219811949999998,16.006767008333338,17.221737591666667,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:03:00-08:00,29.44,15.55,22.429181383333326,12.777778,35.0,19.952439100000007,22.399048683333337,132.84340828333333,162.43748779999999,11.064061075,7.230743191666665,15.990987466666663,17.205287891666668,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:04:00-08:00,29.44,15.55,22.417353974999994,12.777778,35.0,19.979936866666673,22.392196775000002,131.01827635000004,162.66137182499995,11.062415799999998,7.241889525,15.973426824999999,17.18881319166667,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:05:00-08:00,29.44,15.55,22.42797065000001,12.777778,35.0,20.00402765833333,22.387166075,137.11976761666668,161.15804084166666,11.061641516666668,7.252544116666664,15.954412050000004,17.17263516666667,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:06:00-08:00,29.44,15.55,22.421769366666663,12.777778,35.0,20.02014750833334,22.375123574999996,138.40685358333337,161.48269064999997,11.059579341666668,7.264563683333331,15.934906833333335,17.15299845,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:07:00-08:00,29.44,15.55,22.412634483333328,12.777778,35.0,20.040585366666665,22.380977616666666,137.81107791666668,163.46292069166674,11.058247508333334,7.2771255749999995,15.912240641666665,17.131637125,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:08:00-08:00,29.44,15.55,22.421112858333338,12.777778,35.0,20.066630033333333,22.362543700000007,147.2923536,160.98848785000004,11.056921666666671,7.289768025000002,15.894010816666668,17.111839683333336,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:09:00-08:00,29.44,15.55,22.401195941666664,12.777778,35.0,20.08460961666667,22.357414533333326,161.4645351,160.6372994833333,11.057269000000007,7.303780483333333,15.873356975,17.094554824999996,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:10:00-08:00,29.44,15.55,22.398825916666663,12.777778,35.0,20.093301991666667,22.341551675000005,159.75972419166666,161.61586049166667,11.059451591666667,7.318020674999999,15.852671566666663,17.083460258333336,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:11:00-08:00,29.44,15.55,22.383779641666663,12.777778,35.0,20.110309841666666,22.34094744999999,158.50268423333333,162.01276751666674,11.05979658333333,7.330339366666665,15.832912175000002,17.073762866666662,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:12:00-08:00,29.44,15.55,22.391769466666663,12.777778,35.0,20.127542658333343,22.329307516666674,155.31652997499995,161.49322740833335,11.058794525,7.339162758333334,15.815024549999999,17.064056708333336,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:13:00-08:00,29.44,15.55,22.376789825,12.777778,35.0,20.153490516666675,22.32227335,153.93405693333332,161.3435972,11.057929675,7.346856033333334,15.797327983333336,17.05238956666667,-0.08730169253646826,-3.581360792025081,50.81665482932735
2020-02-14 19:14:00-08:00,29.44,15.55,22.381439474999993,12.777778,35.0,20.170304066666663,22.3159873,153.31130011666673,161.60662457499996,11.056155925000002,7.354459450000002,15.785168366666664,17.037282891666667,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:15:00-08:00,29.44,15.55,22.371162416666664,12.777778,35.0,20.176692274999994,22.30947583333333,147.648924925,162.6023258,11.055256733333334,7.363474175000001,15.764597558333334,17.02146328333333,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:16:00-08:00,29.44,15.55,22.373453750000003,12.777778,35.0,20.20299144166667,22.31169828333334,150.75352777499995,161.49149058333333,11.05551208333333,7.373878366666665,15.747952900000003,17.001691,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:17:00-08:00,29.44,15.55,22.36393155,12.777778,35.0,20.220597025000007,22.309673616666657,152.01291655833336,162.08739772499996,11.056428225000003,7.385114416666669,15.729381758333338,16.985489491666662,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:18:00-08:00,29.44,15.55,22.354575175,12.777778,35.0,20.23241769166666,22.30297317500001,153.71086639166666,162.05732185000002,11.058187549999998,7.3968236666666645,15.710496966666662,16.972988349999998,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:19:00-08:00,29.44,15.55,22.350873033333333,12.777778,35.0,20.255481508333343,22.30082336666667,157.2786697583333,162.90292928333338,11.058148375000002,7.407718758333333,15.697550183333329,16.963942000000003,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:20:00-08:00,29.44,15.55,22.3404509,12.777778,35.0,20.266307433333335,22.290270916666664,154.96352738333337,160.9077718,11.054962399999997,7.41695445,15.68533545,16.948595875000002,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:21:00-08:00,29.44,15.55,22.329842550000006,12.777778,35.0,20.282895066666672,22.28047254166666,155.09158267500004,161.41018613333335,11.052756366666669,7.425885908333333,15.674735724999994,16.93305183333334,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:22:00-08:00,29.44,15.55,22.339300650000006,12.777778,35.0,20.304356866666662,22.290164441666658,154.1927234583333,161.4729136583333,11.05058295,7.436151816666669,15.664061341666667,16.918835308333332,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:23:00-08:00,29.44,15.55,22.32228905000001,12.777778,35.0,20.307897883333343,22.271030408333324,151.81279425,162.6128662083333,11.048326058333338,7.447324116666665,15.652963541666667,16.90423575,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:24:00-08:00,29.44,15.55,22.311928649999995,12.777778,35.0,20.333854250000005,22.27114621666666,151.9174022833333,163.29017412499996,11.046572283333335,7.458223216666667,15.641525224999997,16.891349100000003,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:25:00-08:00,29.44,15.55,22.308521083333332,12.777778,35.0,20.338030083333333,22.27280984999999,152.643756325,161.3775490833333,11.044674333333331,7.468620474999997,15.628917883333331,16.876099766666666,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:26:00-08:00,29.44,15.55,22.30111268333333,12.777778,35.0,20.35580920833333,22.26394154166667,152.81385125833336,160.53613580833337,11.042596216666665,7.477267775000003,15.6135318,16.862225516666662,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:27:00-08:00,29.44,15.55,22.299982825000008,12.777778,35.0,20.384970641666655,22.262244691666663,150.912995325,163.67120271666676,11.040942458333335,7.484618391666666,15.599061708333336,16.851428049999996,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:28:00-08:00,29.44,15.55,22.29886345,12.777778,35.0,20.38940354166667,22.258689816666667,146.6567884083333,161.47410509166667,11.039149016666668,7.4927147583333324,15.581809616666668,16.838143208333335,-0.09091556319249751,-3.4090845123343736,51.00882280502868
2020-02-14 19:29:00-08:00,29.44,15.55,22.272265733333327,12.777778,35.0,20.402136225,22.24440295,146.91288578333337,161.37912894999997,11.038042925000003,7.502985841666669,15.568016458333334,16.82120248333333,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:30:00-08:00,29.44,15.55,22.28274785,12.777778,35.0,20.420054883333343,22.243951641666673,143.48174863333332,162.66905594166673,11.037675066666663,7.5131256,15.552185083333335,16.808303941666665,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:31:00-08:00,29.44,15.55,22.28195741666667,12.777778,35.0,20.435996991666666,22.237521433333328,147.22014348333335,161.48755225833338,11.036742083333335,7.522709225,15.535770624999994,16.794573449999998,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:32:00-08:00,29.44,15.55,22.285953625,12.777778,35.0,20.447839066666667,22.241293966666664,148.08011763333334,161.93633700833334,11.035676391666664,7.5324993416666635,15.526530133333335,16.781079899999998,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:33:00-08:00,29.44,15.55,22.274841349999996,12.777778,35.0,20.458792491666667,22.23294431666667,144.395591575,161.7936780083333,11.03359465,7.54259515,15.514887916666664,16.764692250000003,-0.08683921017511143,-3.2293562774957976,51.249893436773526
