time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 19:34:00-08:00,29.44,15.55,22.270253950000004,12.777778,35.0,20.464473166666664,22.228752749999998,139.02945522500002,161.3492220333333,11.030311741666669,7.554642791666667,15.500693883333334,16.738636875,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:35:00-08:00,29.44,15.55,22.264425766666673,12.777778,35.0,20.486472133333333,22.221441975000005,143.00726525000002,161.70516037500002,11.026541150000003,7.567086891666667,15.483491516666664,16.707959216666666,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:36:00-08:00,29.44,15.55,22.252831583333332,12.777778,35.0,20.4931207,22.2194672,139.37053576666668,161.44791175000003,11.024074674999998,7.579121058333332,15.467939300000005,16.688300716666664,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:37:00-08:00,29.44,15.55,22.250970075,12.777778,35.0,20.5122415,22.204143125000005,137.44810078333336,160.95143950833335,11.022188058333331,7.591105991666667,15.453002349999997,16.676304316666663,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:38:00-08:00,29.44,15.55,22.24561545833334,12.777778,35.0,20.52479185,22.201032716666667,140.5865244916667,162.04275137500002,11.019761675000002,7.603100391666666,15.440363324999998,16.660134050000003,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:39:00-08:00,29.44,15.55,22.230112775000002,12.777778,35.0,20.532116183333336,22.20080824166666,138.61609510000005,162.96120323333332,11.0178516,7.614123925,15.426863966666666,16.648372274999996,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:40:00-08:00,29.44,15.55,22.233985158333333,12.777778,35.0,20.537052274999997,22.199007808333338,143.12433865833333,161.20591259999995,11.016507816666662,7.623037575000001,15.41362011666666,16.6372881,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:41:00-08:00,29.44,15.55,22.2290309,12.777778,35.0,20.547229541666663,22.193668533333334,147.57801234166664,161.63734843333333,11.015919125000002,7.631704208333332,15.39896655,16.627415275,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:42:00-08:00,29.44,15.55,22.231251508333333,12.777778,35.0,20.559005499999994,22.17739181666667,157.64258843333334,161.69708239999997,11.017402408333334,7.6418780166666656,15.379686308333333,16.615347125,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:43:00-08:00,29.44,15.55,22.225421050000005,12.777778,35.0,20.579470066666673,22.171038299999996,169.36281572500002,161.36413799166667,11.020764608333335,7.655420591666671,15.358479108333336,16.59833616666667,-0.08683921017511143,-3.2293562774957976,51.249893436773526
2020-02-14 19:44:00-08:00,29.44,15.55,22.221772166666668,12.777778,35.0,20.587640108333336,22.162298516666667,170.06988196666663,161.8748841,11.024875099999997,7.670635816666668,15.338052683333327,16.57951385,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:45:00-08:00,29.44,15.55,22.214833683333335,12.777778,35.0,20.588355174999993,22.156926583333338,159.76401969999992,161.664508475,11.02934405,7.686180258333333,15.31925344166667,16.56330871666667,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:46:00-08:00,29.44,15.55,22.203013350000003,12.777778,35.0,20.607024866666666,22.157200500000002,161.8372172166666,161.72751609166662,11.0341313,7.7020059499999975,15.29924924166667,16.550091450000004,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:47:00-08:00,29.44,15.55,22.19683993333334,12.777778,35.0,20.61352577499999,22.143275358333334,146.62217852499998,161.95383263333332,11.037417583333335,7.716834699999999,15.280106766666668,16.536687116666666,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:48:00-08:00,29.44,15.55,22.196419316666674,12.777778,35.0,20.621817775000007,22.151468291666667,136.5083988166667,163.124914825,11.040537816666665,7.731903625000001,15.265108625000003,16.524458266666667,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:49:00-08:00,29.44,15.55,22.193581041666672,12.777778,35.0,20.631027099999997,22.138752699999998,143.67075705833338,163.282608125,11.0433552,7.746916308333332,15.252653725,16.513758033333335,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:50:00-08:00,29.44,15.55,22.18894145833333,12.777778,35.0,20.639654024999995,22.140036808333335,150.91257399166668,164.22602384166672,11.04627151666667,7.761921683333332,15.240093741666673,16.506623850000004,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:51:00-08:00,29.44,15.55,22.178908074999995,12.777778,35.0,20.646779033333342,22.14570775833334,144.72463490000004,161.8412817416667,11.052903233333334,7.778426291666667,15.228468999999995,16.49623744166667,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:52:00-08:00,29.44,15.55,22.179401475000002,12.777778,35.0,20.65184065,22.134487241666665,148.01479313333328,162.02310984166667,11.058645316666668,7.796405008333331,15.215512674999998,16.484459941666668,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:53:00-08:00,29.44,15.55,22.178068416666665,12.777778,35.0,20.666117600000003,22.127016933333326,142.15859220833335,161.821600975,11.065678099999996,7.816793525000005,15.204640541666663,16.472189766666666,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:54:00-08:00,29.44,15.55,22.167663291666667,12.777778,35.0,20.67647490833333,22.125029716666663,148.87675534166667,162.2538434,11.073081875000002,7.839194708333333,15.190807349999998,16.45674106666667,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:55:00-08:00,29.44,15.55,22.166556425000003,12.777778,35.0,20.686497916666664,22.112162158333334,139.51684131666667,163.34977580000006,11.081961941666666,7.8623085083333315,15.178112733333334,16.44292125,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:56:00-08:00,29.44,15.55,22.155746675,12.777778,35.0,20.693232674999994,22.10235670833333,137.72406571666664,162.7511396333333,11.091254333333337,7.885180675,15.167400699999996,16.431873108333335,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:57:00-08:00,29.44,15.55,22.15920695,12.777778,35.0,20.702030149999995,22.105214225,134.12854552500005,162.04839309999994,11.1011242,7.9079763,15.155565825,16.420314708333333,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:58:00-08:00,29.44,15.55,22.14732350833334,12.777778,35.0,20.70444699166667,22.107042291666666,136.32376701666666,162.01276297500004,11.10929794166667,7.929380300000001,15.146826683333332,16.411145358333332,-0.08577769131645195,-3.062108689316012,51.39998893714531
2020-02-14 19:59:00-08:00,29.44,15.55,22.148310991666676,12.777778,35.0,20.709085283333323,22.092116858333334,159.61540509166664,160.5015885916666,11.116737441666665,7.9487201,15.135661616666669,16.40103781666667,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:00:00-08:00,29.44,15.55,22.140114825,12.777778,35.0,20.714484749999993,22.090115408333336,142.17973658333327,161.62947065,11.123091825000005,7.965280066666668,15.126813116666666,16.39618011666667,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:01:00-08:00,29.44,15.55,22.133142175000003,12.777778,35.0,20.73457195000001,22.08495935833334,139.07779498333335,161.46143550000005,11.12573418333333,7.978254991666668,15.123520683333332,16.393049924999993,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:02:00-08:00,29.44,15.55,22.119154475000002,12.777778,35.0,20.729847358333334,22.090779166666664,147.387515775,161.10786025,11.126280066666672,7.990299891666668,15.118106141666665,16.378937300000004,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:03:00-08:00,29.44,15.55,22.120056458333334,12.777778,35.0,20.731671533333333,22.075868758333332,147.22725189166664,162.24429529166667,11.124864708333337,8.000515191666667,15.110752349999997,16.360554875000002,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:04:00-08:00,29.44,15.55,22.11892978333333,12.777778,35.0,20.748642750000002,22.075001325000002,145.09008562499994,162.44654195000004,11.122786625,8.009368533333333,15.102671466666667,16.342473450000004,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:05:00-08:00,29.44,15.55,22.112938875000008,12.777778,35.0,20.754193041666664,22.073244908333333,144.8343777,161.539295225,11.12038124166667,8.017195191666667,15.092107008333333,16.327363308333336,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:06:00-08:00,29.44,15.55,22.1030869,12.777778,35.0,20.75798041666667,22.05199163333333,149.91762820833335,161.75667554166665,11.118272758333335,8.024228749999999,15.08131375833333,16.3133883,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:07:00-08:00,29.44,15.55,22.098394616666667,12.777778,35.0,20.768890008333333,22.066035099999997,149.13676817499996,162.08869132499998,11.115171566666666,8.031821391666666,15.07210035833333,16.294772625,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:08:00-08:00,29.44,15.55,22.097233474999996,12.777778,35.0,20.773663508333335,22.054776183333342,142.0403126,162.53196015833333,11.112030991666666,8.039323858333336,15.060865758333328,16.278025975,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:09:00-08:00,29.44,15.55,22.089139508333332,12.777778,35.0,20.77406069166666,22.043597750000004,138.54612136666665,161.41282485000002,11.109007233333328,8.046707466666668,15.048865724999995,16.26745564166667,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:10:00-08:00,29.44,15.55,22.09821084999999,12.777778,35.0,20.789706008333336,22.048884783333335,139.05788254166666,160.65837590000004,11.10684886666667,8.054426383333332,15.037208016666664,16.261259166666665,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:11:00-08:00,29.44,15.55,22.08585169166667,12.777778,35.0,20.788435175000004,22.034733250000002,136.6125317,163.84921639166663,11.104654841666669,8.060594825,15.024235783333328,16.254088074999995,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:12:00-08:00,29.44,15.55,22.077025091666663,12.777778,35.0,20.78710765833333,22.034865558333326,136.10813011666667,162.08612675000003,11.102439124999998,8.066288774999999,15.011841716666664,16.249524166666664,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:13:00-08:00,29.44,15.55,22.072543200000002,12.777778,35.0,20.793466274999997,22.039509083333332,131.2572219416667,162.12769303333337,11.100320666666669,8.072191925,15.001745316666666,16.243296825,-0.08583585079706393,-2.9805624446991805,51.60102698505932
2020-02-14 20:14:00-08:00,29.44,15.55,22.073837583333336,12.777778,35.0,20.798737683333332,22.032525225000004,118.94889200833333,162.74741715833335,11.098651208333331,8.078690366666669,14.988877891666665,16.230599899999998,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:15:00-08:00,29.44,15.55,22.062163608333336,12.777778,35.0,20.80241173333333,22.023998233333334,122.08012953333335,162.32838375,11.095744641666668,8.085633441666667,14.967785358333336,16.207468458333334,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:16:00-08:00,29.44,15.55,22.061329224999998,12.777778,35.0,20.812359941666664,22.02053249166666,121.65582694166672,162.31080947499999,11.092427141666663,8.092502808333329,14.94215395,16.182037641666664,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:17:00-08:00,29.44,15.55,22.051489941666663,12.777778,35.0,20.816987758333344,22.01152314166666,130.2303549083333,161.92692355000003,11.088593358333332,8.099609083333336,14.920102799999999,16.15943085,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:18:00-08:00,29.44,15.55,22.054573774999998,12.777778,35.0,20.817883850000005,22.00926995,128.23388197499997,163.20835124166666,11.086957508333331,8.108502508333334,14.899853716666666,16.142576058333333,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:19:00-08:00,29.44,15.55,22.051835391666657,12.777778,35.0,20.82577375,22.013644258333336,133.85901275833336,162.07679876666666,11.085304675,8.117590375,14.884205174999998,16.12615226666666,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:20:00-08:00,29.44,15.55,22.04940558333333,12.777778,35.0,20.82932920833333,22.008343641666663,139.8304100916667,161.83513799166664,11.083827125,8.125468891666666,14.868667033333336,16.113601183333337,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:21:00-08:00,29.44,15.55,22.04604075,12.777778,35.0,20.822774225,22.00495385833334,141.6269798083333,160.19679543333334,11.082975941666664,8.132939483333335,14.855131808333333,16.107096691666666,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:22:00-08:00,29.44,15.55,22.02843404166667,12.777778,35.0,20.81916882500001,21.996829983333335,152.65742209166666,161.9622063,11.081445874999998,8.1405235,14.847187474999997,16.10246135833333,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:23:00-08:00,29.44,15.55,22.026590341666658,12.777778,35.0,20.828668224999998,21.98584315833334,156.89363475833338,161.101505925,11.081327233333331,8.147827641666662,14.837517591666666,16.094856391666664,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:24:00-08:00,29.44,15.55,22.018255158333336,12.777778,35.0,20.829895249999996,21.980117408333335,157.431736875,161.98024159999997,11.080811541666668,8.154708150000001,14.826463491666663,16.089704499999993,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:25:00-08:00,29.44,15.55,22.01994232499999,12.777778,35.0,20.835650150000006,21.97757040833333,160.8949531583333,161.95934168333335,11.079117433333336,8.160504300000001,14.814770541666666,16.08139361666667,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:26:00-08:00,29.44,15.55,22.017111833333335,12.777778,35.0,20.836727633333336,21.9763713,159.0636142833333,162.85708045000004,11.0788384,8.166427291666666,14.802247958333338,16.0707644,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:27:00-08:00,29.44,15.55,22.017738474999994,12.777778,35.0,20.835566416666666,21.96520073333334,160.04472251666672,162.68722712499996,11.079399558333334,8.173251266666666,14.788841491666668,16.05972446666667,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:28:00-08:00,29.44,15.55,22.008928316666665,12.777778,35.0,20.83903465,21.965619808333336,165.61940904999997,162.23688941666666,11.079681691666668,8.180774958333334,14.773591,16.045403458333332,-0.09085284574916512,-2.7529616301554065,51.74366556465098
2020-02-14 20:29:00-08:00,29.44,15.55,22.007695991666658,12.777778,35.0,20.844464358333337,21.953029124999993,166.18920619166678,162.45681782500003,11.080436000000002,8.188762466666669,14.75904500833334,16.030287050000002,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:30:00-08:00,29.44,15.55,21.996229025,12.777778,35.0,20.848485558333334,21.950367174999997,160.03376463333333,162.1804582083333,11.08135571666667,8.197864175,14.744011133333336,16.01562615,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:31:00-08:00,29.44,15.55,21.989518075,12.777778,35.0,20.848756008333332,21.944425308333336,162.3700998916667,163.36153921666664,11.080906258333332,8.206607250000001,14.728795125,16.002960875000007,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:32:00-08:00,29.44,15.55,21.98186476666667,12.777778,35.0,20.84363056666667,21.940700283333328,160.1462385583333,163.1553096083334,11.0806997,8.215119249999999,14.71515689166667,15.993462624999998,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:33:00-08:00,29.44,15.55,21.989500425000003,12.777778,35.0,20.859515008333343,21.935034225000006,157.07159713333337,161.80541061666662,11.079049550000002,8.223363791666666,14.702766491666665,15.982206466666664,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:34:00-08:00,29.44,15.55,21.980519016666673,12.777778,35.0,20.860153375000003,21.93833762500001,151.71500390833336,162.9880613916666,11.076250400000003,8.231248933333331,14.691329500000005,15.970835241666668,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:35:00-08:00,29.44,15.55,21.97517407499999,12.777778,35.0,20.864326316666673,21.930337783333332,139.2591490333333,161.4408593166667,11.074710566666665,8.239502466666666,14.680629108333338,15.961189200000003,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:36:00-08:00,29.44,15.55,21.97429639166667,12.777778,35.0,20.871876016666665,21.928294,137.18622566666667,161.374736275,11.072787866666664,8.247167658333334,14.669283058333333,15.947872991666665,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:37:00-08:00,29.44,15.55,21.96949391666666,12.777778,35.0,20.873441675,21.926539024999997,140.11793177499996,163.53882676666666,11.070790483333331,8.253643933333333,14.656903774999998,15.934293974999997,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:38:00-08:00,29.44,15.55,21.969799466666665,12.777778,35.0,20.877565349999994,21.911978008333335,138.32186441666664,161.68281786666665,11.068618016666667,8.259382850000001,14.644895825,15.921858641666669,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:39:00-08:00,29.44,15.55,21.958038325000004,12.777778,35.0,20.873597591666663,21.917003083333327,137.29619017500002,162.90888,11.066775633333338,8.265080099999997,14.634333349999999,15.910803783333332,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:40:00-08:00,29.44,15.55,21.958586041666667,12.777778,35.0,20.881308033333337,21.918449225000003,135.5507238333333,161.94638334999996,11.063033083333336,8.270003891666668,14.625510525000001,15.89362280833333,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:41:00-08:00,29.44,15.55,21.952528775,12.777778,35.0,20.89148327499999,21.918207141666656,122.71641653333334,161.80916340833335,11.059720733333332,8.27554445,14.613997483333328,15.876550058333338,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:42:00-08:00,29.44,15.55,21.94631254166666,12.777778,35.0,20.891075358333335,21.904402716666667,128.59368435,163.31285170833334,11.05652764166667,8.280412550000001,14.596764674999998,15.856127708333332,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:43:00-08:00,29.44,15.55,21.947627974999996,12.777778,35.0,20.88985759166667,21.90863118333333,132.80521081666663,163.14428784999993,11.053733658333332,8.28596945,14.579222183333336,15.839097549999998,-0.08455151755690937,-2.72068971080187,51.86397753664122
2020-02-14 20:44:00-08:00,29.44,15.55,21.934991216666674,12.777778,35.0,20.889623208333333,21.90451780833335,158.65540835833332,162.19489330000002,11.051906599999997,8.291470099999998,14.562799958333333,15.823343824999995,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:45:00-08:00,29.44,15.55,21.93776651666667,12.777778,35.0,20.89554848333334,21.896204708333343,168.408264675,162.90187546666667,11.050899041666666,8.298554941666668,14.546210941666667,15.806662458333339,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:46:00-08:00,29.44,15.55,21.933773775000006,12.777778,35.0,20.900476158333337,21.889862725,163.75749050000002,162.2346369333333,11.052030924999999,8.30619675,14.529612358333335,15.791350999999997,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:47:00-08:00,29.44,15.55,21.935614858333338,12.777778,35.0,20.901035700000005,21.883321175000006,154.950063225,163.00615932500006,11.053117991666664,8.315424108333335,14.51395230833333,15.781079666666667,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:48:00-08:00,29.44,15.55,21.920365516666667,12.777778,35.0,20.898321324999998,21.889437158333333,162.11531589166668,161.82673186666662,11.053721166666666,8.323612666666664,14.50117525,15.772166391666664,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:49:00-08:00,29.44,15.55,21.915473308333333,12.777778,35.0,20.893576083333336,21.87829438333334,155.31386254999995,162.26883811666676,11.052655441666666,8.331481591666666,14.491677833333334,15.763541775000002,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:50:00-08:00,29.44,15.55,21.915240366666673,12.777778,35.0,20.903876391666667,21.87317168333333,157.61994311666663,162.89293296666668,11.05149873333333,8.338302566666666,14.4845399,15.756249441666665,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:51:00-08:00,29.44,15.55,21.909045925,12.777778,35.0,20.90094165833333,21.86756864166666,163.65542365833338,163.98056209999996,11.049971441666663,8.34427965,14.475456266666665,15.749347858333339,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:52:00-08:00,29.44,15.55,21.901480916666674,12.777778,35.0,20.90496723333334,21.864421274999994,161.28283748333334,161.98207995833334,11.049171050000002,8.34999448333333,14.464740649999998,15.741047941666665,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:53:00-08:00,29.44,15.55,21.904743174999997,12.777778,35.0,20.907538016666663,21.861634816666665,165.94899899166666,162.508200775,11.04976983333333,8.357081225,14.453718558333328,15.730046275,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:54:00-08:00,29.44,15.55,21.898964924999998,12.777778,35.0,20.910637841666663,21.85225999999999,166.38589730833334,162.0833781,11.051007708333335,8.363615508333334,14.439243725000003,15.715673933333335,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:55:00-08:00,29.44,15.55,21.899317891666666,12.777778,35.0,20.914808941666664,21.843914299999998,165.5810236416667,162.92976991666666,11.053213841666667,8.371562633333332,14.425458841666666,15.703047166666666,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:56:00-08:00,29.44,15.55,21.884971974999996,12.777778,35.0,20.918313450000003,21.84269743333334,168.84478894166668,161.53576045833336,11.055603783333334,8.380109175000001,14.413007666666664,15.690252116666667,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:57:00-08:00,29.44,15.55,21.88599208333333,12.777778,35.0,20.913882199999996,21.837651791666662,158.7887277083333,163.43784914166673,11.057037816666668,8.389362716666666,14.399832275,15.67451344166667,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:58:00-08:00,29.44,15.55,21.877987308333328,12.777778,35.0,20.931826766666674,21.83394331666667,152.63788701666667,162.84235473333334,11.061703699999999,8.402897916666667,14.390757508333335,15.664383816666666,-0.08223952798563151,-2.528846657791655,52.146643420333824
2020-02-14 20:59:00-08:00,29.44,15.55,21.86912293333332,12.777778,35.0,20.941693891666667,21.83790365,156.94713511666666,162.9012991166667,11.065119283333331,8.416925016666669,14.385687424999999,15.658085583333337,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:00:00-08:00,29.44,15.55,21.86306424166666,12.777778,35.0,20.91988740833333,21.82985815833333,164.047029975,162.81899617500002,11.068889875,8.430999883333335,14.380512391666665,15.645483116666664,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:01:00-08:00,29.44,15.55,21.86272433333334,12.777778,35.0,20.93613740833334,21.82754780833333,148.42678380833334,161.488981125,11.074058775000003,8.446597158333333,14.367132899999998,15.629278441666667,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:02:00-08:00,29.44,15.55,21.859635775,12.777778,35.0,20.937685316666663,21.826224891666666,140.7559817333333,163.07973822499994,11.078011316666668,8.461884733333335,14.355625466666664,15.614817975000001,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:03:00-08:00,29.44,15.55,21.856236008333337,12.777778,35.0,20.936031474999997,21.816626349999993,152.03183108333334,162.62673644166668,11.081166016666666,8.475273475000002,14.346472274999998,15.608983858333328,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:04:00-08:00,29.44,15.55,21.851051566666666,12.777778,35.0,20.938427400000002,21.81049755833334,147.40165109166665,161.79404125833332,11.085615449999999,8.488032041666662,14.335798875,15.600101950000004,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:05:00-08:00,29.44,15.55,21.842957241666674,12.777778,35.0,20.95015773333334,21.811966833333322,149.92181000833332,162.82586259999997,11.090399658333332,8.50156034166667,14.323586666666667,15.588144124999996,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:06:00-08:00,29.44,15.55,21.842068925,12.777778,35.0,20.947912591666668,21.812673975000003,164.34607334999998,162.81858728333336,11.095167866666664,8.516409066666666,14.310646383333331,15.574275908333332,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:07:00-08:00,29.44,15.55,21.838822516666667,12.777778,35.0,20.948161016666667,21.803834483333333,152.68483818333334,161.84528624166666,11.102367916666667,8.533120158333332,14.297466499999997,15.56433605,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:08:00-08:00,29.44,15.55,21.831359850000005,12.777778,35.0,20.947487575000004,21.79363320833333,148.72670885833338,162.18500999166665,11.108400566666667,8.548518425,14.2909654,15.554504675,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:09:00-08:00,29.44,15.55,21.831497258333343,12.777778,35.0,20.949990075,21.793253875000005,152.37410835833325,162.62001214999995,11.110454349999998,8.561766441666666,14.28586791666667,15.542043433333337,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:10:00-08:00,29.44,15.55,21.82053397499999,12.777778,35.0,20.95877380833333,21.785150833333336,146.90240287500004,162.560259875,11.111488450000003,8.57230046666667,14.282245350000006,15.539894633333336,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:11:00-08:00,29.44,15.55,21.812528758333332,12.777778,35.0,20.9571384,21.785868774999994,153.0837172,162.12705294166662,11.111199125,8.580679366666667,14.278995666666667,15.529617766666666,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:12:00-08:00,29.44,15.55,21.816146033333336,12.777778,35.0,20.952664983333324,21.77466500833334,155.47381983333338,162.46446260000002,11.111505825000002,8.589133475000004,14.274080716666667,15.523568391666663,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:13:00-08:00,29.44,15.55,21.798996783333337,12.777778,35.0,20.96333935833333,21.773793533333336,160.60538115833333,163.10832724166667,11.11515115833333,8.5988868,14.266189033333331,15.520203866666662,-0.08269675484471155,-2.4710599371150774,52.23086674637354
2020-02-14 21:14:00-08:00,29.44,15.55,21.803732625,12.777778,35.0,20.961885391666662,21.773039741666665,156.99700180000002,162.64141501666668,11.120462091666667,8.609371358333334,14.254935441666666,15.511612141666667,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:15:00-08:00,29.44,15.55,21.799341841666664,12.777778,35.0,20.962679174999998,21.765172116666655,150.66563457499998,163.81259305,11.124600891666663,8.620576808333336,14.240451666666665,15.497646366666666,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:16:00-08:00,29.44,15.55,21.794769500000005,12.777778,35.0,20.966639591666667,21.763863058333335,153.43507468333328,161.88899213333332,11.126981158333333,8.632907208333334,14.231181883333333,15.486348208333334,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:17:00-08:00,29.44,15.55,21.781715291666668,12.777778,35.0,20.96969598333333,21.7614955,150.51585579166667,162.49951707500006,11.129733291666671,8.645281458333333,14.224274533333336,15.480881516666662,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:18:00-08:00,29.44,15.55,21.779221924999998,12.777778,35.0,20.97360286666667,21.75396479166667,152.528931325,163.09056435000005,11.133433408333335,8.658382241666663,14.218579183333333,15.476997350000001,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:19:00-08:00,29.44,15.55,21.780541558333336,12.777778,35.0,20.985462416666667,21.755095666666662,156.66137839166672,162.58698304166666,11.13583321666667,8.669723775000001,14.212183083333333,15.473420924999997,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:20:00-08:00,29.44,15.55,21.77001504166667,12.777778,35.0,20.975663416666666,21.74726756666666,163.0350433333333,162.3466106583334,11.138023925000004,8.681365091666667,14.204330849999996,15.465741816666673,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:21:00-08:00,29.44,15.55,21.772743300000002,12.777778,35.0,20.977048583333335,21.745175266666664,160.74609378333335,162.4434763666667,11.13994585,8.690348025,14.193684633333337,15.458393166666667,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:22:00-08:00,29.44,15.55,21.76499005833332,12.777778,35.0,20.982203558333342,21.736923791666666,158.61265858333329,161.2847622,11.141249541666667,8.698183008333334,14.183316983333327,15.452546833333333,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:23:00-08:00,29.44,15.55,21.75291300833334,12.777778,35.0,20.979169541666675,21.730999124999997,161.54316122500003,162.81646588333334,11.143006225,8.705717441666662,14.175525658333335,15.448662966666662,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:24:00-08:00,29.44,15.55,21.74705089166666,12.777778,35.0,20.986214249999993,21.73048484166667,158.55154662500001,163.305229375,11.144116924999999,8.712301833333333,14.167646941666664,15.443504199999998,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:25:00-08:00,29.44,15.55,21.750470725000007,12.777778,35.0,20.983962274999993,21.718161516666665,158.01476245833334,160.98897670833335,11.145568391666666,8.719148341666669,14.160748250000005,15.43701815833333,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:26:00-08:00,29.44,15.55,21.732819274999997,12.777778,35.0,20.981741158333328,21.714676974999996,158.81944020833333,162.5023316416667,11.147214700000006,8.726171525,14.154914324999995,15.432084199999998,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:27:00-08:00,29.44,15.55,21.739423549999994,12.777778,35.0,20.990119716666662,21.72068650833334,161.692287,161.81169983333336,11.148534108333335,8.73284,14.146316608333333,15.424062749999996,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:28:00-08:00,29.44,15.55,21.733591358333335,12.777778,35.0,20.98539125833333,21.716791925,160.19599955000004,161.98420802499993,11.149651433333336,8.739713525,14.136875175000002,15.413105366666667,-0.08675073095808718,-2.386255379647177,52.46785103939474
2020-02-14 21:29:00-08:00,29.44,15.55,21.721114733333327,12.777778,35.0,20.992368250000006,21.70948745,159.7260549916667,162.89562813333336,11.15130875833333,8.748024066666664,14.125935916666663,15.399206274999996,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:30:00-08:00,29.44,15.55,21.72182522500001,12.777778,35.0,20.987651816666673,21.713655125000002,156.20962243333332,163.40264501666667,11.153348783333335,8.757579883333332,14.11487395,15.383444341666667,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:31:00-08:00,29.44,15.55,21.72153700833333,12.777778,35.0,20.99282711666667,21.70494057500001,163.32517012499997,161.9794976,11.155825233333333,8.768518008333334,14.103655250000001,15.370370649999995,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:32:00-08:00,29.44,15.55,21.715304916666664,12.777778,35.0,20.996481233333338,21.70055101666667,162.79671164166672,161.4718700416667,11.158678183333333,8.779757916666666,14.094058791666667,15.360342775000003,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:33:00-08:00,29.44,15.55,21.701167875000003,12.777778,35.0,20.997068133333336,21.698781575,158.36381403333328,162.48942285833337,11.159872916666668,8.78951354166667,14.084375591666669,15.353538224999998,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:34:00-08:00,29.44,15.55,21.696041691666668,12.777778,35.0,21.0014883,21.687570458333337,154.1153966583333,162.82398389999986,11.160413383333333,8.797976941666668,14.07543095,15.347522816666666,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:35:00-08:00,29.44,15.55,21.688455474999998,12.777778,35.0,21.005486199999996,21.689924916666673,153.83711562500005,161.04215991666663,11.160986683333332,8.805561783333333,14.070319158333335,15.34029114166667,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:36:00-08:00,29.44,15.55,21.69591505833333,12.777778,35.0,21.00570079166668,21.69463966666667,151.3261470416667,162.8325815916667,11.163026116666668,8.814464975,14.062784650000001,15.330301349999997,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:37:00-08:00,29.44,15.55,21.685955574999998,12.777778,35.0,21.004117408333332,21.678123875,150.59040085000004,162.62215315,11.166302883333337,8.826019149999999,14.054387866666675,15.321440133333331,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:38:00-08:00,29.44,15.55,21.672654991666665,12.777778,35.0,21.00639130833333,21.67283945833334,149.82859422500005,162.032636075,11.170054091666666,8.838800999999998,14.048066908333334,15.314073658333333,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:39:00-08:00,29.44,15.55,21.680122708333332,12.777778,35.0,21.017443199999992,21.674397308333337,138.41931505833335,162.91771965833334,11.172075033333332,8.8502441,14.043373349999996,15.308464908333328,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:40:00-08:00,29.44,15.55,21.675638766666665,12.777778,35.0,21.014313424999997,21.667020500000003,136.73841934166663,162.66785632500003,11.173152683333337,8.858831366666665,14.037298666666667,15.300884866666669,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:41:00-08:00,29.44,15.55,21.667624800000002,12.777778,35.0,21.014433849999996,21.669442749999998,136.78847366666662,161.91067385833333,11.173498766666663,8.866174916666669,14.031168533333332,15.292384624999999,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:42:00-08:00,29.44,15.55,21.667899050000003,12.777778,35.0,21.011816799999995,21.669651941666658,133.59689754166666,160.88549789166663,11.173895075,8.873451699999999,14.024649208333333,15.281800749999999,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:43:00-08:00,29.44,15.55,21.649745349999993,12.777778,35.0,21.014475625000006,21.66214195,142.4346747916667,161.8889664083334,11.174046316666667,8.880787708333335,14.015431425,15.268157466666667,-0.08461958378628633,-2.247485425771465,52.532949364331145
2020-02-14 21:44:00-08:00,29.44,15.55,21.659325300000003,12.777778,35.0,21.015778433333335,21.66052967499999,148.42812636666667,161.60973705833337,11.174781858333336,8.889706850000001,14.005483291666662,15.258245658333335,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:45:00-08:00,29.44,15.55,21.647851816666677,12.777778,35.0,21.011581791666668,21.654071116666675,149.37381164999996,161.6999888666667,11.176738091666667,8.898887875000002,13.997944333333333,15.253648533333337,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:46:00-08:00,29.44,15.55,21.63355175833334,12.777778,35.0,21.012430183333322,21.65848126666667,149.818180675,163.30481888333333,11.179131000000002,8.908547841666664,13.991744124999999,15.24966566666667,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:47:00-08:00,29.44,15.55,21.642726275000005,12.777778,35.0,21.006476533333334,21.653634341666663,148.6139647333333,163.6498587333334,11.180807483333334,8.917976133333331,13.985140883333335,15.244903300000002,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:48:00-08:00,29.44,15.55,21.63884859166668,12.777778,35.0,21.010457566666666,21.65078869999999,143.86345188333334,162.80939799166666,11.182983058333328,8.926657041666665,13.980235625,15.239349249999998,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:49:00-08:00,29.44,15.55,21.630879625,12.777778,35.0,21.0129091,21.64485625,148.77759628333337,163.30717469166666,11.185610983333332,8.935781841666664,13.973941175,15.23140726666667,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:50:00-08:00,29.44,15.55,21.63234095833333,12.777778,35.0,21.02281081666666,21.648270958333335,161.0747534583333,162.0946898833334,11.190048074999995,8.947427999999997,13.963159683333338,15.221552475000003,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:51:00-08:00,29.44,15.55,21.611773350000004,12.777778,35.0,21.021697158333325,21.632347283333342,152.8038433,161.16492638333338,11.194916891666663,8.960151233333333,13.954615550000003,15.214308499999996,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:52:00-08:00,29.44,15.55,21.627221825,12.777778,35.0,21.010861316666663,21.637655841666668,154.84003240833343,161.39351195833333,11.197558549999998,8.972399033333335,13.948195566666666,15.209122858333334,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:53:00-08:00,29.44,15.55,21.617522841666663,12.777778,35.0,21.012810999999996,21.62978789166667,151.77985363333335,163.15285468333332,11.200458241666666,8.984113933333331,13.944201275000003,15.20153155833333,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:54:00-08:00,29.44,15.55,21.610366641666676,12.777778,35.0,21.01139639166667,21.624800891666673,146.44891715,161.886101825,11.2030824,8.996766258333334,13.93879146666667,15.190898799999998,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:55:00-08:00,29.44,15.55,21.601037233333333,12.777778,35.0,21.01010202499999,21.622767066666672,146.97082875833334,163.24956804999994,11.205347799999997,9.009332208333335,13.931266133333333,15.179312008333339,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:56:00-08:00,29.44,15.55,21.60470221666667,12.777778,35.0,21.01132924166667,21.617290925000006,149.5240838249999,161.87118869999998,11.209226966666666,9.021932125,13.921033475000003,15.168257500000005,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:57:00-08:00,29.44,15.55,21.60371370833333,12.777778,35.0,21.015894550000002,21.619192191666663,155.77499369166665,163.12334990833335,11.213890341666662,9.034511666666669,13.91180129166667,15.15793415,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:58:00-08:00,29.44,15.55,21.594494025000003,12.777778,35.0,21.00756493333332,21.61523009166666,151.8775646333333,163.00011250833342,11.218445633333337,9.047113733333335,13.899624133333335,15.148113575,-0.08609512950732587,-2.1832915802824777,52.40532599187687
2020-02-14 21:59:00-08:00,29.44,15.55,21.591216625,12.777778,35.0,21.007775766666665,21.606444125,153.88974336666666,162.05356101666663,11.222303100000001,9.059208558333331,13.889484616666671,15.140426691666667,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:00:00-08:00,29.44,15.55,21.591849441666664,12.777778,35.0,21.020842591666653,21.618250983333326,160.7163078416667,161.99701505000002,11.225935658333329,9.070772608333334,13.88276965833333,15.133771066666666,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:01:00-08:00,29.44,15.55,21.58467581666667,12.777778,35.0,21.002954599999995,21.601718150000004,152.09788057500003,161.69577364999992,11.228671991666669,9.080156700000002,13.87659645,15.130213349999998,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:02:00-08:00,29.44,15.55,21.585041758333336,12.777778,35.0,21.00711250833333,21.592407241666667,151.10434175,161.30706545,11.231268391666667,9.089165358333334,13.87226525,15.126820325000002,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:03:00-08:00,29.44,15.55,21.581104350000007,12.777778,35.0,21.012358966666664,21.594169750000002,151.82683663333333,162.1064939833333,11.23260565,9.094535758333338,13.871225158333337,15.125957558333335,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:04:00-08:00,29.44,15.55,21.56699093333334,12.777778,35.0,20.998317641666667,21.58538868333334,154.68294675833337,163.18013614166665,11.234123225000001,9.099396708333332,13.869494608333333,15.124814125000002,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:05:00-08:00,29.44,15.55,21.569473333333338,12.777778,35.0,21.00774299166666,21.578512474999993,153.07277607500004,161.6494911333333,11.23435663333333,9.103022141666667,13.866926700000004,15.123947583333337,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:06:00-08:00,29.44,15.55,21.560600924999996,12.777778,35.0,21.004799366666667,21.581879550000004,153.37087138333328,161.87570776666672,11.233651900000002,9.106133066666668,13.864354449999999,15.12174066666667,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:07:00-08:00,29.44,15.55,21.564782691666668,12.777778,35.0,21.00251865833334,21.580892108333337,158.98765185000002,162.81239036666665,11.234141574999999,9.108988266666667,13.860199750000003,15.118328883333334,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:08:00-08:00,29.44,15.55,21.561270375000003,12.777778,35.0,21.012265508333325,21.577271233333338,151.22743494166673,161.74976308333333,11.235029841666664,9.113949108333333,13.853235241666663,15.11049548333333,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:09:00-08:00,29.44,15.55,21.557417175,12.777778,35.0,21.00442710833333,21.56244200833333,152.87660622500005,162.22259439999996,11.235332308333335,9.119684374999999,13.846010908333332,15.102328774999998,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:10:00-08:00,29.44,15.55,21.551111924999997,12.777778,35.0,21.006814283333323,21.562244249999996,148.66383776666672,162.7010331583334,11.235990941666671,9.12402350833333,13.84134784166667,15.095226324999999,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:11:00-08:00,29.44,15.55,21.553118575000003,12.777778,35.0,21.006948283333333,21.552971374999995,146.41758944166668,163.03315665,11.23570345833333,9.127901883333333,13.835146174999995,15.086262233333333,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:12:00-08:00,29.44,15.55,21.54658048333334,12.777778,35.0,21.012546858333334,21.553947275,144.92170703333332,161.73054109166668,11.234651058333332,9.132277033333335,13.829127141666671,15.076586341666665,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:13:00-08:00,29.44,15.55,21.54027375,12.777778,35.0,21.007764766666664,21.562160833333337,151.36342301666664,161.27378401666667,11.234537574999997,9.137873724999999,13.822987075000004,15.069065450000002,-0.0842517365125831,-2.120163086056772,52.364000018541745
2020-02-14 22:14:00-08:00,29.44,15.55,21.536919474999998,12.777778,35.0,21.007394658333325,21.548568825000004,146.68002593333327,164.55555513333326,11.234609441666668,9.14347203333333,13.816916033333333,15.06177005,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:15:00-08:00,29.44,15.55,21.53850851666667,12.777778,35.0,21.004007116666664,21.54795665833333,151.0384646416667,162.48482675,11.234076691666663,9.1484688,13.810288841666663,15.05286680833333,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:16:00-08:00,29.44,15.55,21.533205074999994,12.777778,35.0,21.006300350000004,21.549319733333338,143.7790547583334,162.55113196666665,11.233613891666668,9.154115766666665,13.802336274999995,15.046906041666666,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:17:00-08:00,29.44,15.55,21.528951199999995,12.777778,35.0,21.01018684166667,21.544311300000004,149.91900729999998,162.00157045833333,11.23380360833333,9.159378050000003,13.793926999999998,15.038502591666663,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:18:00-08:00,29.44,15.55,21.530560133333335,12.777778,35.0,21.00865874166667,21.540505600000003,143.03777540000002,162.01661205000002,11.234056058333332,9.165959074999996,13.783971933333333,15.030248316666665,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:19:00-08:00,29.44,15.55,21.52537326666667,12.777778,35.0,21.010098525,21.532067275,141.23188404166666,162.21358825000002,11.2324597,9.170585266666667,13.774836775000006,15.014628475,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:20:00-08:00,29.44,15.55,21.518918008333337,12.777778,35.0,21.008727241666666,21.53822055833334,142.340649975,162.52285772500005,11.23071933333333,9.174757124999998,13.763709575000004,14.998031774999998,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:21:00-08:00,29.44,15.55,21.51530869166667,12.777778,35.0,21.004025383333328,21.538718233333334,141.66082629166667,161.25616154166667,11.228049408333334,9.179572466666665,13.755475416666664,14.982744141666664,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:22:00-08:00,29.44,15.55,21.505046466666663,12.777778,35.0,20.99889582500001,21.53318527499999,139.12967787500003,162.58139189166667,11.225364241666666,9.184358508333334,13.74908374166667,14.972457975000001,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:23:00-08:00,29.44,15.55,21.518842958333327,12.777778,35.0,21.008315649999997,21.527948274999986,140.42584072500006,161.60040915,11.224260458333333,9.189373866666667,13.741427283333334,14.964958008333333,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:24:00-08:00,29.44,15.55,21.505130241666667,12.777778,35.0,21.00413455,21.52563614166666,140.27509174166664,163.29652876666663,11.224177441666667,9.194960358333333,13.734283666666666,14.958838225000004,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:25:00-08:00,29.44,15.55,21.512568574999992,12.777778,35.0,21.006326808333338,21.522058524999995,145.9359634833333,162.45175030000001,11.222828974999997,9.199671833333332,13.723272508333332,14.95077660833333,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:26:00-08:00,29.44,15.55,21.495656949999997,12.777778,35.0,21.00079820833333,21.519596691666663,148.72004494166669,162.4552618833333,11.218946833333336,9.202882091666671,13.71288450833333,14.936793883333335,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:27:00-08:00,29.44,15.55,21.49993915833333,12.777778,35.0,20.999378691666667,21.507983924999998,145.15881284999998,162.81243057499998,11.21567244166667,9.206206033333329,13.703551749999999,14.920579949999997,-0.08513517547815354,-2.0280113617818634,52.4318592949622
2020-02-14 22:28:00-08:00,29.44,15.55,21.493116883333332,12.777778,35.0,20.99116036666667,21.510878825000006,143.59764285833333,161.83762530000004,11.2133941,9.209112099999999,13.693458241666665,14.911110066666668,-0.08513517547815354,-2.0280113617818634,52.4318592949622
