time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-14 22:29:00-08:00,29.44,15.55,21.48548737499999,12.777778,35.0,20.995157966666667,21.504747208333324,143.53485213333337,161.89942842500005,11.209537233333332,9.2117629,13.684575433333329,14.897986483333334,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:30:00-08:00,29.44,15.55,21.491196833333326,12.777778,35.0,20.995447449999997,21.50767160833334,143.61852324166674,162.48923424999995,11.205412108333332,9.214413533333333,13.676372033333333,14.885571225000005,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:31:00-08:00,29.44,15.55,21.48704548333333,12.777778,35.0,20.990399983333337,21.505132758333335,142.53372188333336,161.7203168,11.202303183333333,9.216986583333334,13.66766884166667,14.874488750000003,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:32:00-08:00,29.44,15.55,21.481902916666666,12.777778,35.0,20.989924674999997,21.497066733333334,136.46081300833333,163.4996991666667,11.197225850000004,9.217799175000005,13.656761483333337,14.853942791666665,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:33:00-08:00,29.44,15.55,21.476852116666667,12.777778,35.0,20.986407575,21.491614474999995,139.13560636666665,162.41012478333332,11.191459208333336,9.219040833333333,13.641033083333332,14.830796775000003,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:34:00-08:00,29.44,15.55,21.475558066666665,12.777778,35.0,20.994198525,21.490159249999998,136.5002511,163.48620175833335,11.185591958333331,9.221059816666667,13.623750033333332,14.813580166666666,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:35:00-08:00,29.44,15.55,21.473320950000005,12.777778,35.0,20.979284458333332,21.485700424999997,128.63224179166664,162.95854869999994,11.179019999999996,9.224197449999998,13.60940855,14.799650474999995,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:36:00-08:00,29.44,15.55,21.46995395,12.777778,35.0,20.993186858333342,21.487231033333337,135.79648147500006,162.35589901666665,11.174579824999999,9.227119666666662,13.595240291666663,14.787480199999997,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:37:00-08:00,29.44,15.55,21.462985983333336,12.777778,35.0,20.982740633333332,21.490555099999998,135.99360498333334,163.55361225833335,11.172022208333335,9.231961066666667,13.580186741666667,14.773373291666665,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:38:00-08:00,29.44,15.55,21.465619658333335,12.777778,35.0,20.98757800833334,21.474329883333322,149.3950515916667,162.36084831666665,11.170672299999998,9.238944050000004,13.562990899999999,14.755583475000007,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:39:00-08:00,29.44,15.55,21.462592475000008,12.777778,35.0,20.97701233333333,21.47332232500001,147.3056277416667,163.06073935833334,11.171559208333331,9.245778325,13.54520976666666,14.742949200000004,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:40:00-08:00,29.44,15.55,21.459880283333323,12.777778,35.0,20.978626208333342,21.469027108333332,152.70068805000008,162.17673806666667,11.172483050000007,9.252350025,13.531011533333333,14.733233958333331,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:41:00-08:00,29.44,15.55,21.450442049999992,12.777778,35.0,20.976840541666668,21.468066033333333,153.19429789166668,162.64945849166668,11.1727121,9.25799995,13.515469366666663,14.721039874999999,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:42:00-08:00,29.44,15.55,21.456203424999998,12.777778,35.0,20.97259423333333,21.46565501666667,148.21916528333335,162.7240664583333,11.172129799999997,9.264604450000004,13.505078941666662,14.712678191666669,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:43:00-08:00,29.44,15.55,21.445769941666665,12.777778,35.0,20.964706749999998,21.459855875,146.32219340833328,161.92213641666675,11.171902433333333,9.271769091666664,13.49656118333333,14.704180925,-0.08295243237601452,-1.8825828929939368,52.70867200296338
2020-02-14 22:44:00-08:00,29.44,15.55,21.440238683333337,12.777778,35.0,20.96837819166666,21.45166745,161.9943452333333,163.13395456666663,11.172920358333334,9.278168491666666,13.488817408333334,14.698353375,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:45:00-08:00,29.44,15.55,21.43705250833334,12.777778,35.0,20.959968375000003,21.445929824999993,161.40278437499995,163.1453950833333,11.174156408333333,9.28405915,13.479372025,14.692806133333333,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:46:00-08:00,29.44,15.55,21.433591383333326,12.777778,35.0,20.96036675,21.440500750000005,144.51699309166665,161.81621430000007,11.174685599999998,9.288316691666669,13.470851883333332,14.689017525000002,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:47:00-08:00,29.44,15.55,21.43715785833333,12.777778,35.0,20.959444208333334,21.446382991666674,158.74198965833327,161.4551858583334,11.174470875,9.29270513333333,13.461944625000003,14.681784833333333,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:48:00-08:00,29.44,15.55,21.43332665,12.777778,35.0,20.961692275000004,21.449675125000002,160.29417608333335,162.082939925,11.177059733333335,9.299859133333335,13.452167316666666,14.672947499999994,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:49:00-08:00,29.44,15.55,21.42156229999999,12.777778,35.0,20.9552246,21.44382035,164.20832360000003,162.1196669583333,11.178343499999995,9.306505374999999,13.440222616666667,14.664992183333336,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:50:00-08:00,29.44,15.55,21.426362875,12.777778,35.0,20.957530041666665,21.4453805,160.2275785583333,161.51353856666674,11.179249358333333,9.312740100000003,13.428733133333333,14.655754841666665,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:51:00-08:00,29.44,15.55,21.419983375,12.777778,35.0,20.95435673333333,21.430150625000003,145.113390675,162.45135919999998,11.180580583333333,9.319048866666666,13.418944191666666,14.648495041666662,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:52:00-08:00,29.44,15.55,21.41029781666667,12.777778,35.0,20.95424565,21.431119175000003,165.10706383333329,161.6594740666666,11.179552283333335,9.323808416666669,13.412058308333334,14.640781274999997,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:53:00-08:00,29.44,15.55,21.413613299999994,12.777778,35.0,20.949530908333333,21.429657399999996,165.9309432,162.5082518416667,11.180512066666667,9.328435725,13.403920775000001,14.633254750000003,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:54:00-08:00,29.44,15.55,21.412834441666657,12.777778,35.0,20.953225316666657,21.419119558333332,166.02959923333336,161.24000124166665,11.181775066666663,9.33442915,13.393982916666667,14.625356183333333,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:55:00-08:00,29.44,15.55,21.407384908333334,12.777778,35.0,20.95175889166666,21.42366645833334,161.93117762499998,162.83048036666662,11.183843583333331,9.341410324999998,13.382602666666669,14.614940508333335,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:56:00-08:00,29.44,15.55,21.405934241666664,12.777778,35.0,20.946853649999998,21.422477483333328,154.45986980833334,162.37784515,11.183626950000003,9.348458291666663,13.371766166666658,14.603440374999998,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:57:00-08:00,29.44,15.55,21.393691108333336,12.777778,35.0,20.952541800000002,21.411212508333325,149.94421599166668,162.531143975,11.181975358333336,9.353586449999998,13.364327391666665,14.597856641666663,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:58:00-08:00,29.44,15.55,21.399992024999996,12.777778,35.0,20.948723524999995,21.41083030833333,160.25111019166664,162.8237990833333,11.179860225,9.358485766666664,13.357451574999997,14.590629991666669,-0.08143594348713745,-1.7716393753475617,53.02245322838753
2020-02-14 22:59:00-08:00,29.44,15.55,21.39587446666667,12.777778,35.0,20.941877508333327,21.39978225833334,162.76164527500003,162.19931190833333,11.181449666666664,9.364927308333332,13.348701683333328,14.583494349999997,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:00:00-08:00,29.44,15.55,21.38499644166666,12.777778,35.0,20.947809383333336,21.404928716666674,162.0126346416667,162.73389277500002,11.183541116666671,9.37166185,13.338166391666668,14.574406358333329,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:01:00-08:00,29.44,15.55,21.387637808333345,12.777778,35.0,20.94711135,21.40458660833334,150.34303959166667,163.11985065,11.185295358333331,9.378258133333334,13.327669925000002,14.564535933333335,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:02:00-08:00,29.44,15.55,21.37593080833333,12.777778,35.0,20.945050175,21.401266441666664,141.58805829999994,161.85341749999998,11.185186574999998,9.38402199166667,13.32072793333333,14.556914616666667,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:03:00-08:00,29.44,15.55,21.374965699999997,12.777778,35.0,20.94585999166667,21.394091941666662,149.47975308333335,162.77391981666668,11.183883791666668,9.389839633333334,13.31517264166667,14.548550366666666,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:04:00-08:00,29.44,15.55,21.37759845,12.777778,35.0,20.949429833333323,21.395510116666667,159.51714591666664,163.42768926666662,11.185303924999996,9.396167083333332,13.30724144166667,14.538858083333333,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:05:00-08:00,29.44,15.55,21.366487649999996,12.777778,35.0,20.937492333333335,21.387269824999994,160.58913879999997,162.6120212333333,11.186650591666666,9.401565575000001,13.29730439166667,14.530916600000003,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:06:00-08:00,29.44,15.55,21.36943969166667,12.777778,35.0,20.95148505,21.390650658333332,156.86403541666672,161.21442826666672,11.188328516666669,9.407276883333331,13.289735300000002,14.525206116666668,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:07:00-08:00,29.44,15.55,21.356528083333334,12.777778,35.0,20.934725441666668,21.38380233333333,162.51969745,161.81870221666668,11.190886825000002,9.41471811666667,13.282035125,14.517820566666671,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:08:00-08:00,29.44,15.55,21.353087208333324,12.777778,35.0,20.946375216666674,21.383557199999995,169.07736234166657,162.36449002499998,11.194088908333336,9.422854124999999,13.272785925000006,14.508864408333334,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:09:00-08:00,29.44,15.55,21.35174034166666,12.777778,35.0,20.94717990833334,21.377084858333337,169.76661844999998,164.03949188333328,11.198751850000003,9.43241648333333,13.264570050000001,14.50198998333333,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:10:00-08:00,29.44,15.55,21.363952074999997,12.777778,35.0,20.946473458333333,21.369752133333343,160.26656329166664,162.39626835833332,11.203023791666663,9.442325091666666,13.256315291666672,14.494256824999999,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:11:00-08:00,29.44,15.55,21.346375008333332,12.777778,35.0,20.94006884166667,21.36569575,164.95017053333333,163.4260292583334,11.207541408333332,9.452576525000001,13.251190908333331,14.488026791666668,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:12:00-08:00,29.44,15.55,21.343441424999988,12.777778,35.0,20.939421658333337,21.370940175,153.76121853333333,162.95887119166667,11.212263250000001,9.462056758333334,13.248006841666665,14.48501539166667,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:13:00-08:00,29.44,15.55,21.33812695833333,12.777778,35.0,20.93942743333333,21.361230608333333,143.55290340833332,162.17505163333334,11.2145169,9.470421358333331,13.244999533333337,14.481908316666663,-0.08087654847486289,-1.6906885577591235,53.2225467376549
2020-02-14 23:14:00-08:00,29.44,15.55,21.335729241666673,12.777778,35.0,20.938514241666667,21.35599418333334,130.14016779166667,161.87348309166663,11.215018308333333,9.476752016666666,13.241080924999999,14.474944366666666,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:15:00-08:00,29.44,15.55,21.334418158333335,12.777778,35.0,20.94764163333333,21.355185433333336,141.0899403,162.00106949999997,11.213920983333338,9.481450633333338,13.233889083333334,14.464437308333329,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:16:00-08:00,29.44,15.55,21.32865935833333,12.777778,35.0,20.939037175,21.352836491666654,150.05810091666666,161.52882444999997,11.213959224999998,9.485333258333332,13.227953700000002,14.460126933333335,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:17:00-08:00,29.44,15.55,21.327701583333333,12.777778,35.0,20.948990291666664,21.346786849999997,145.1010626333333,163.4037118083333,11.215921841666663,9.491278575,13.221398666666667,14.45645451666667,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:18:00-08:00,29.44,15.55,21.331008274999995,12.777778,35.0,20.942681825,21.348442099999996,151.77770468333327,162.9914044583333,11.217395441666664,9.497974616666665,13.216684958333333,14.450256325000005,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:19:00-08:00,29.44,15.55,21.324534216666663,12.777778,35.0,20.93950539166667,21.34960833333333,150.32723529166665,163.29991762499995,11.217884158333332,9.503018475000001,13.214089374999997,14.447122716666666,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:20:00-08:00,29.44,15.55,21.32174041666667,12.777778,35.0,20.938514625,21.33336184166667,157.32432214166667,161.86370247500003,11.220450858333331,9.509599658333334,13.210882625,14.44285134166667,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:21:00-08:00,29.44,15.55,21.320840658333335,12.777778,35.0,20.942269450000005,21.340413283333344,157.826616175,163.69552458333334,11.223877074999999,9.515702141666667,13.207727891666673,14.44162713333333,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:22:00-08:00,29.44,15.55,21.308863275,12.777778,35.0,20.93559593333334,21.331411575,149.22850812500002,163.15106227499993,11.227173216666664,9.52210505,13.202209891666667,14.438176408333335,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:23:00-08:00,29.44,15.55,21.308511866666674,12.777778,35.0,20.943057775000003,21.330283908333335,149.35215282499996,164.4445568083333,11.230605158333331,9.529659291666668,13.196435858333336,14.432696858333335,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:24:00-08:00,29.44,15.55,21.312187283333333,12.777778,35.0,20.94018291666667,21.327545533333343,146.85289384999996,162.63180333333338,11.233225133333331,9.537216733333336,13.190789866666668,14.424584833333332,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:25:00-08:00,29.44,15.55,21.305743099999997,12.777778,35.0,20.93329174999999,21.330007275000007,148.23022065833337,162.78590703333336,11.2340901,9.542509225000002,13.186423491666666,14.417812033333337,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:26:00-08:00,29.44,15.55,21.301871825,12.777778,35.0,20.92699968333333,21.33219203333334,140.09059794166666,162.19686876666668,11.234941674999996,9.54724165,13.181185150000003,14.412992749999999,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:27:00-08:00,29.44,15.55,21.29512095,12.777778,35.0,20.930677775000007,21.32768096666667,155.0654999000001,161.14191479999997,11.236377466666664,9.55326200833333,13.175437533333334,14.404755575000001,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:28:00-08:00,29.44,15.55,21.295012674999995,12.777778,35.0,20.928210575000005,21.316796266666667,152.33495404166663,161.45022765000002,11.239050749999995,9.560076641666667,13.169918591666669,14.398001425,-0.08150892844298994,-1.6434476690814592,53.31334843636443
2020-02-14 23:29:00-08:00,29.44,15.55,21.298778333333335,12.777778,35.0,20.931932308333334,21.317673791666664,149.73534435833335,162.92408526666668,11.241453100000001,9.567028458333333,13.163141041666664,14.387924000000003,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:30:00-08:00,29.44,15.55,21.286650899999998,12.777778,35.0,20.928557883333326,21.324899958333326,141.83996025000002,164.89920305,11.243200599999998,9.574235441666666,13.157544283333333,14.379577758333339,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:31:00-08:00,29.44,15.55,21.284432525,12.777778,35.0,20.93012325,21.309492683333335,155.32349050833332,162.6568326333333,11.24344875,9.58048423333333,13.154215483333331,14.37523611666666,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:32:00-08:00,29.44,15.55,21.28108466666667,12.777778,35.0,20.931947066666673,21.310994875000002,145.0479595083333,162.23011221666673,11.245272875,9.58619205,13.147889174999996,14.368789816666665,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:33:00-08:00,29.44,15.55,21.274564074999994,12.777778,35.0,20.926583566666658,21.307976200000002,160.6818588416666,161.94885712500002,11.247453075000005,9.592782883333333,13.140224875,14.360222708333335,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:34:00-08:00,29.44,15.55,21.28262241666666,12.777778,35.0,20.93176859166666,21.306279874999998,161.42475678333327,162.22305135000005,11.250039416666665,9.599426983333332,13.131262866666667,14.351248491666666,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:35:00-08:00,29.44,15.55,21.27169305,12.777778,35.0,20.927375224999995,21.295771166666665,163.02520296666668,162.60447984999993,11.252309575000002,9.606173383333335,13.124379750000006,14.344695325,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:36:00-08:00,29.44,15.55,21.276534741666662,12.777778,35.0,20.929945358333335,21.30375096666667,147.67016437499996,162.58332604999998,11.254155833333332,9.613694324999999,13.116716483333335,14.333041141666662,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:37:00-08:00,29.44,15.55,21.261612533333327,12.777778,35.0,20.918297375000005,21.290637633333336,139.1913670833333,162.4425879083333,11.255772966666663,9.620376399999998,13.109976866666665,14.321450591666665,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:38:00-08:00,29.44,15.55,21.259810958333333,12.777778,35.0,20.914911583333335,21.29793113333334,140.73019436666667,161.94269194999998,11.25546836666666,9.625667541666669,13.10492435,14.312458525000006,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:39:00-08:00,29.44,15.55,21.25752299166667,12.777778,35.0,20.91395389166666,21.288771124999997,158.6864120083333,162.33541541666673,11.255853633333334,9.630744008333332,13.097939383333333,14.302660283333333,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:40:00-08:00,29.44,15.55,21.2542325,12.777778,35.0,20.92280078333334,21.281835708333322,166.2073915083334,163.204034875,11.25794775,9.636932041666666,13.088683650000004,14.293047416666669,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:41:00-08:00,29.44,15.55,21.252322208333336,12.777778,35.0,20.918492983333348,21.284373058333337,169.60063555,161.08585563333332,11.260714708333328,9.643882783333334,13.078827974999994,14.284907341666669,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:42:00-08:00,29.44,15.55,21.250141191666675,12.777778,35.0,20.91446702500001,21.278909175000003,146.91513424166666,162.14457361666663,11.264963066666665,9.651021633333329,13.073935133333338,14.281688,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:43:00-08:00,29.44,15.55,21.255244033333337,12.777778,35.0,20.91579515,21.27150508333334,165.90382472500002,162.38256910000004,11.267978166666666,9.658573983333332,13.06945524166667,14.274877783333329,-0.08028323680773973,-1.5586720146096205,53.39856888302709
2020-02-14 23:44:00-08:00,29.44,15.55,21.242421091666667,12.777778,35.0,20.90953828333334,21.270848441666676,168.46173420833327,163.28011484999993,11.271952791666667,9.667136308333333,13.061351874999994,14.266378108333333,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:45:00-08:00,29.44,15.55,21.238524133333332,12.777778,35.0,20.907982416666677,21.262047758333328,169.0326426,162.60343287500004,11.276612508333331,9.675937633333335,13.057529699999998,14.262114833333333,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:46:00-08:00,29.44,15.55,21.23820126666667,12.777778,35.0,20.907869950000006,21.259274899999998,145.0823746,160.99095701666664,11.281356683333334,9.684884916666665,13.054604474999998,14.259074666666663,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:47:00-08:00,29.44,15.55,21.23172345,12.777778,35.0,20.903418858333335,21.2548859,150.86753759166666,163.0937201,11.283233366666668,9.692667599999998,13.050930016666667,14.251772058333334,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:48:00-08:00,29.44,15.55,21.223149266666663,12.777778,35.0,20.91321909166667,21.253175175000003,165.5783859416666,162.8523854916667,11.284139583333335,9.700465258333333,13.047644641666674,14.246923183333333,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:49:00-08:00,29.44,15.55,21.229771558333333,12.777778,35.0,20.90449753333333,21.254228825000002,155.0718787666666,161.63112449166672,11.287432366666668,9.707304008333331,13.044323700000007,14.244397908333331,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:50:00-08:00,29.44,15.55,21.227363649999997,12.777778,35.0,20.90811209166666,21.252508358333333,136.70783805833338,162.40489533333331,11.290572275000006,9.71301860833333,13.04234055833333,14.243133416666668,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:51:00-08:00,29.44,15.55,21.230400399999997,12.777778,35.0,20.901245325000005,21.246024216666665,152.6776919083333,161.59192924999994,11.291294200000001,9.716928741666663,13.039979016666667,14.238460858333328,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:52:00-08:00,29.44,15.55,21.21694355,12.777778,35.0,20.906354091666667,21.245976741666666,154.3167920416667,161.8517175166666,11.293462066666672,9.721922849999999,13.03586940833333,14.230856441666667,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:53:00-08:00,29.44,15.55,21.217130766666667,12.777778,35.0,20.89962755833334,21.23617929166667,153.89278500833336,163.79395053333337,11.295399699999997,9.728154750000005,13.033589783333333,14.22798940833333,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:54:00-08:00,29.44,15.55,21.214488716666665,12.777778,35.0,20.89370160833334,21.240734874999998,151.7165011083333,162.80787624166666,11.29692501666667,9.732567341666664,13.030889875000002,14.225253841666667,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:55:00-08:00,29.44,15.55,21.207651333333335,12.777778,35.0,20.895106933333338,21.23951634999999,150.8942238166667,163.19874655833334,11.297711474999996,9.736845233333332,13.029572166666666,14.221540608333335,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:56:00-08:00,29.44,15.55,21.203834500000006,12.777778,35.0,20.893953666666672,21.224460175,155.6207145333333,162.21039218333334,11.299168833333331,9.741740083333333,13.028539108333337,14.219641141666669,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:57:00-08:00,29.44,15.55,21.1959448,12.777778,35.0,20.894509949999993,21.22844805,160.67738532500002,162.2879119416667,11.30100229166667,9.746907633333336,13.022843850000003,14.212831466666668,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:58:00-08:00,29.44,15.55,21.19507873333333,12.777778,35.0,20.89578424166666,21.226140800000003,161.1701432416667,161.01272930000002,11.304060408333335,9.752951533333333,13.01545155,14.203923216666663,-0.07774897901515274,-1.5426861473210478,53.23938562033047
2020-02-14 23:59:00-08:00,29.44,15.55,21.196102666666675,12.777778,35.0,20.89475994166667,21.22514809166667,152.70388300833335,161.49326802499996,11.30692755833333,9.758161208333336,13.009207191666667,14.198434925000003,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:00:00-08:00,29.44,15.55,21.198611875000005,12.777778,35.0,20.89644330833333,21.225453824999995,152.42217719999996,162.68449407500006,11.30625745833333,9.762412241666665,13.004535791666664,14.192847308333329,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:01:00-08:00,29.44,15.55,21.18699546666666,12.777778,35.0,20.899309975,21.219251625000002,151.92299379999997,162.6269251916666,11.306148333333336,9.766783283333334,13.000732449999997,14.1870262,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:02:00-08:00,29.44,15.55,21.18308213333334,12.777778,35.0,20.888955833333338,21.216194500000007,152.78896520833325,160.21364325,11.305356125000001,9.771100141666667,12.996465858333327,14.181110475,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:03:00-08:00,29.44,15.55,21.183532058333334,12.777778,35.0,20.893997875000004,21.20911214166667,170.19221880833337,161.47843562500003,11.305119791666666,9.776045258333335,12.990300241666668,14.171248908333332,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:04:00-08:00,29.44,15.55,21.17436965833333,12.777778,35.0,20.882568824999996,21.20730626666666,167.11627871666673,162.86816603333335,11.307332566666666,9.780953583333336,12.9815706,14.161433524999998,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:05:00-08:00,29.44,15.55,21.185453975000005,12.777778,35.0,20.892655333333337,21.201216266666673,170.89812048333334,162.10624313333332,11.309129374999998,9.785971908333334,12.973574416666661,14.153832333333327,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:06:00-08:00,29.44,15.55,21.172566425000003,12.777778,35.0,20.885233891666676,21.204021208333337,164.0055385333333,162.09062172499998,11.310808033333332,9.788756516666668,12.968484833333338,14.150304441666664,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:07:00-08:00,29.44,15.55,21.17104340833334,12.777778,35.0,20.886445066666667,21.192055733333337,171.06780804999997,161.77494814999997,11.31295543333333,9.792260908333331,12.960905133333334,14.142232391666669,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:08:00-08:00,29.44,15.55,21.173922991666675,12.777778,35.0,20.885020858333334,21.193142700000006,171.3408051416667,162.30006344999998,11.314962108333335,9.796832966666667,12.955391758333338,14.135488358333337,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:09:00-08:00,29.44,15.55,21.16665417500001,12.777778,35.0,20.88336450833334,21.18738653333334,174.18606232500002,161.34298003333336,11.316765408333332,9.801564641666667,12.948998258333338,14.127815125000009,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:10:00-08:00,29.44,15.55,21.16606068333333,12.777778,35.0,20.873239816666665,21.186031641666663,180.71012848333334,161.19847195000008,11.32036388333333,9.807174566666667,12.942801699999999,14.122449133333333,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:11:00-08:00,29.44,15.55,21.164019483333334,12.777778,35.0,20.878578683333345,21.179775466666666,177.35748822500003,162.99934787499998,11.324626141666666,9.815261749999998,12.938471366666667,14.11793690833333,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:12:00-08:00,29.44,15.55,21.151664566666668,12.777778,35.0,20.872664075000007,21.180196425000002,176.52846924166664,163.70090356666663,11.328946491666668,9.823485849999996,12.933514083333334,14.112006716666667,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:13:00-08:00,29.44,15.55,21.145586308333336,12.777778,35.0,20.878191725,21.179474875,176.4953169166667,161.47749507499995,11.332956033333337,9.832123874999997,12.926593091666662,14.105602016666667,-0.08242538492933424,-1.4970729846255153,53.082781962667376
2020-02-15 00:14:00-08:00,29.44,15.55,21.149645874999997,12.777778,35.0,20.871495191666664,21.179320649999998,169.591342025,162.03334418333333,11.336459924999996,9.839993358333338,12.919980216666666,14.099531774999999,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:15:00-08:00,29.44,15.55,21.147455041666667,12.777778,35.0,20.875323608333336,21.177792475000004,160.48183680833333,161.36177759166674,11.339036566666662,9.84630109166667,12.914552375000001,14.093814925,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:16:00-08:00,29.44,15.55,21.145238683333336,12.777778,35.0,20.880549008333332,21.175761225,157.17899217500005,161.7601556166667,11.341260183333334,9.851986624999999,12.91131503333333,14.089752791666664,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:17:00-08:00,29.44,15.55,21.132603100000004,12.777778,35.0,20.873494791666662,21.163784658333338,157.7237168416667,161.8129411,11.3434456,9.857935158333335,12.909659766666664,14.087456458333332,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:18:00-08:00,29.44,15.55,21.133478633333336,12.777778,35.0,20.878740058333335,21.161989624999993,158.53016934166664,162.357102175,11.344621416666666,9.862342925,12.907132083333332,14.083699616666669,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:19:00-08:00,29.44,15.55,21.134197749999995,12.777778,35.0,20.864749766666673,21.165918866666672,166.74478593333336,162.56818265833334,11.346884333333334,9.867935408333329,12.904043416666667,14.079603241666668,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:20:00-08:00,29.44,15.55,21.128885391666667,12.777778,35.0,20.86750548333334,21.160012541666664,165.79939714166667,161.23742068333334,11.349108924999998,9.873578308333334,12.898600383333331,14.074612958333335,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:21:00-08:00,29.44,15.55,21.122643025000006,12.777778,35.0,20.867304833333332,21.154591949999997,163.94220299999998,160.88148560833332,11.351427308333331,9.879873399999997,12.89398383333333,14.067579049999997,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:22:00-08:00,29.44,15.55,21.109272116666663,12.777778,35.0,20.86830721666667,21.151368400000003,170.5394862916666,162.20798002499996,11.354271808333332,9.886019508333334,12.890748366666665,14.062675283333332,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:23:00-08:00,29.44,15.55,21.116864933333336,12.777778,35.0,20.869480125000003,21.144240675,165.18896929166658,163.62288358333336,11.355856341666668,9.891857058333333,12.885632758333333,14.057469458333333,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:24:00-08:00,29.44,15.55,21.111190549999996,12.777778,35.0,20.870709541666667,21.146862874999997,161.94281977499998,163.63604634166668,11.356909908333334,9.896504233333332,12.883101816666665,14.052159583333337,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:25:00-08:00,29.44,15.55,21.116734958333335,12.777778,35.0,20.86000903333333,21.144348083333327,160.2650458583334,164.11680193333333,11.357620983333334,9.899468891666668,12.881354508333333,14.050372683333334,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:26:00-08:00,29.44,15.55,21.114723233333333,12.777778,35.0,20.86740465,21.135949283333332,151.62749144166662,162.78879175833336,11.358693333333328,9.901813966666667,12.877253575000001,14.048282549999994,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:27:00-08:00,29.44,15.55,21.11046921666666,12.777778,35.0,20.86712787500001,21.14047818333334,143.5553855916667,161.29574320000003,11.359898091666668,9.90437856666667,12.875258949999996,14.046262466666663,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:28:00-08:00,29.44,15.55,21.108148816666674,12.777778,35.0,20.868554033333332,21.142367591666666,136.35172075,162.1921392166667,11.361033674999998,9.907977216666666,12.873244424999996,14.043050008333333,-0.08004936678061439,-1.4592127785677955,53.11378109131826
2020-02-15 00:29:00-08:00,29.44,15.55,21.106038208333334,12.777778,35.0,20.86477625,21.136195649999998,139.18807768333335,161.50136821666666,11.362211266666668,9.912771583333335,12.870699508333335,14.038430683333331,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:30:00-08:00,29.44,15.55,21.093919108333342,12.777778,35.0,20.867628425,21.137869874999996,149.65450514166665,159.86942399999995,11.362715875000003,9.917088241666667,12.865837116666665,14.033813774999997,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:31:00-08:00,29.44,15.55,21.090570608333334,12.777778,35.0,20.861953400000004,21.135519983333335,154.89855816666665,162.87329175,11.364689666666667,9.920771358333331,12.861908991666665,14.032124491666666,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:32:00-08:00,29.44,15.55,21.093739425000003,12.777778,35.0,20.865244875,21.127499024999995,159.50406239166662,163.33186489999997,11.36737033333333,9.924338883333332,12.859999700000001,14.03096775,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:33:00-08:00,29.44,15.55,21.097974708333332,12.777778,35.0,20.858147766666676,21.127338683333335,153.32881991666667,161.0845002833333,11.370018324999998,9.928511691666664,12.856824083333333,14.029470808333327,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:34:00-08:00,29.44,15.55,21.08882296666667,12.777778,35.0,20.86296455833334,21.12570675833334,152.35826744166664,161.55090026666664,11.373463266666663,9.934289583333332,12.852218291666668,14.02458685,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:35:00-08:00,29.44,15.55,21.09658584166666,12.777778,35.0,20.86840647500001,21.11544543333333,148.50617396666664,162.61467947499992,11.375964075000002,9.940402033333331,12.848473358333335,14.020505349999995,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:36:00-08:00,29.44,15.55,21.084171341666668,12.777778,35.0,20.855677766666656,21.10871437500001,152.78482734166664,162.28080610833337,11.379168541666667,9.946281050000003,12.845560516666666,14.017491191666663,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:37:00-08:00,29.44,15.55,21.07470375000001,12.777778,35.0,20.856886858333336,21.105742858333336,153.68829026666663,161.8909129833333,11.381724499999999,9.951266291666665,12.843450491666669,14.016188049999995,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:38:00-08:00,29.44,15.55,21.0803298,12.777778,35.0,20.852722775000004,21.11209530833333,149.26878151666662,162.50405625833338,11.384070958333337,9.95753845,12.839721908333331,14.01177193333333,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:39:00-08:00,29.44,15.55,21.081010558333332,12.777778,35.0,20.8522708,21.103125199999997,160.9450807,161.81790589166667,11.387069708333332,9.965354508333332,12.835109316666665,14.006808766666666,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:40:00-08:00,29.44,15.55,21.068455791666665,12.777778,35.0,20.84993861666667,21.094525700000002,163.89311511666665,162.33508494166662,11.390951250000006,9.973965408333335,12.830863133333338,13.999616616666664,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:41:00-08:00,29.44,15.55,21.075413200000003,12.777778,35.0,20.856016350000004,21.095463858333332,163.06080075833336,161.59900544166672,11.394167533333333,9.982358633333337,12.823879866666665,13.991409808333332,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:42:00-08:00,29.44,15.55,21.067192908333332,12.777778,35.0,20.84591798333333,21.091004958333336,174.17773393333337,163.25904145833334,11.398511249999995,9.991392516666671,12.820169166666666,13.986747966666666,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:43:00-08:00,29.44,15.55,21.061250058333336,12.777778,35.0,20.84072759166666,21.09215673333334,179.49686075833336,163.04769597500004,11.40294503333333,10.000112900000003,12.815212691666668,13.98181510833333,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:44:00-08:00,29.44,15.55,21.0580666,12.777778,35.0,20.839199158333322,21.09827122500001,180.00586635833332,161.3089368166667,11.407086183333336,10.00931588333333,12.810917183333327,13.975493433333332,-0.0826187151136395,-1.356746893115913,53.17762999229129
2020-02-15 00:45:00-08:00,29.44,15.55,21.057708366666663,12.777778,35.0,20.84744079999999,21.086384391666666,175.55473719166667,162.77586564166663,11.410131149999994,10.018710774999999,12.806526566666665,13.970112041666662,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:46:00-08:00,29.44,15.55,21.052662316666666,12.777778,35.0,20.842513366666665,21.087601366666664,179.39217708333337,162.97771207500003,11.41485760833333,10.027993591666664,12.803096533333338,13.965980733333334,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:47:00-08:00,29.44,15.55,21.048186933333337,12.777778,35.0,20.84547336666667,21.084311541666676,176.2951838333334,161.68256576666664,11.419105599999998,10.036967949999998,12.797886641666668,13.962108866666666,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:48:00-08:00,29.44,15.55,21.04368138333333,12.777778,35.0,20.83394358333333,21.082760375000007,176.22545721666663,161.86310290833327,11.424054708333331,10.046325216666665,12.791891625000002,13.957924000000002,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:49:00-08:00,29.44,15.55,21.04341375833333,12.777778,35.0,20.84042503333332,21.076842075000002,174.79999314999995,161.51293210833333,11.429419825000002,10.054804841666664,12.787040524999997,13.95462540833333,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:50:00-08:00,29.44,15.55,21.04683677499999,12.777778,35.0,20.83647893333333,21.080824275,175.12116771666672,163.12880284999997,11.434796566666664,10.063607808333334,12.783840875,13.953349716666672,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:51:00-08:00,29.44,15.55,21.03945621666666,12.777778,35.0,20.834213916666673,21.074117766666667,173.59039727499996,163.80817070833336,11.439506899999998,10.072796116666668,12.781557158333333,13.951818133333335,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:52:00-08:00,29.44,15.55,21.041019374999998,12.777778,35.0,20.83950831666668,21.068026616666664,169.74662016666673,161.8914445166667,11.443107450000003,10.081033383333335,12.778921041666662,13.95083864166666,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:53:00-08:00,29.44,15.55,21.01922331666667,12.777778,35.0,20.83125308333334,21.061362216666666,169.57814889166667,163.66634785833338,11.446951533333332,10.088645008333334,12.777253783333329,13.949899274999998,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:54:00-08:00,29.44,15.55,21.032950033333336,12.777778,35.0,20.836720699999997,21.063390416666664,155.8147189166667,162.83973014166665,11.450372666666668,10.094491058333336,12.774661616666668,13.947954200000002,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:55:00-08:00,29.44,15.55,21.037841441666668,12.777778,35.0,20.834768783333338,21.069754699999997,163.1688902583333,162.3666392,11.453473074999996,10.100359774999996,12.773799258333336,13.948349033333333,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:56:00-08:00,29.44,15.55,21.018109375,12.777778,35.0,20.835839866666674,21.06317671666666,151.3536306916667,162.73469329166664,11.455589816666668,10.104372391666669,12.774577341666667,13.950805066666662,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:57:00-08:00,29.44,15.55,21.02553991666667,12.777778,35.0,20.828284133333337,21.06298149166667,149.8563065583333,162.59926222500002,11.455824208333333,10.106203600000004,12.774476083333331,13.950953050000003,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:58:00-08:00,29.44,15.55,21.016424483333328,12.777778,35.0,20.827788850000008,21.04582193333333,159.7604604916667,161.18083627499996,11.45690645833333,10.107348475000004,12.77356316666667,13.951243433333333,-0.07538410985388798,-1.3042901336692891,53.45994420111969
2020-02-15 00:59:00-08:00,29.44,15.55,21.020682008333328,12.777778,35.0,20.83201135,21.055731841666663,156.84509043333335,160.87959483333333,11.458315916666669,10.109255233333332,12.773141266666665,13.952581775000002,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:00:00-08:00,29.44,15.55,21.013866241666666,12.777778,35.0,20.821785975,21.04405509999999,154.17151253333336,162.84805334166666,11.459962983333332,10.111757458333338,12.773646583333338,13.952949350000003,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:01:00-08:00,29.44,15.55,21.01203163333333,12.777778,35.0,20.836378791666665,21.051870049999998,155.87157028333334,163.3321729416667,11.461193966666663,10.115985608333334,12.772866733333332,13.950767249999997,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:02:00-08:00,29.44,15.55,21.002990974999996,12.777778,35.0,20.816986666666672,21.032112050000013,159.93470550833334,162.77238774166665,11.4625145,10.120203558333332,12.770320908333336,13.946378266666668,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:03:00-08:00,29.44,15.55,21.014149400000008,12.777778,35.0,20.835325200000003,21.046802591666673,154.26473579999995,161.45583599166667,11.464132650000002,10.124838425000004,12.767424925,13.941707674999998,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:04:00-08:00,29.44,15.55,21.00310334166666,12.777778,35.0,20.820077,21.042768491666664,141.0945343583333,163.96611808333327,11.465329266666668,10.129888808333332,12.765950199999999,13.939077250000002,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:05:00-08:00,29.44,15.55,20.99840345000001,12.777778,35.0,20.81924811666666,21.033953900000004,143.11932389166665,164.33444546666666,11.467426533333331,10.136331475,12.763644958333336,13.935190558333334,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:06:00-08:00,29.44,15.55,20.995294258333335,12.777778,35.0,20.814843875000008,21.027555741666667,141.0539907916667,161.97477500833335,11.470647833333336,10.142259683333334,12.762375583333334,13.932108783333335,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:07:00-08:00,29.44,15.55,20.998195649999996,12.777778,35.0,20.814260341666667,21.030218083333335,149.41512235000008,162.00639859999998,11.472863358333337,10.146616741666667,12.760742350000003,13.931478366666665,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:08:00-08:00,29.44,15.55,20.997054699999996,12.777778,35.0,20.82316725833333,21.029659166666665,154.88269161666662,162.80884899166665,11.474574958333333,10.150958133333335,12.758082450000005,13.930069108333333,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:09:00-08:00,29.44,15.55,20.998434466666666,12.777778,35.0,20.81425633333333,21.022119766666666,155.29388949999995,161.11249215,11.476501975000001,10.154223725000001,12.75391793333333,13.927382116666667,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:10:00-08:00,29.44,15.55,20.980332325,12.777778,35.0,20.815348441666664,21.009588899999997,155.79769991666672,162.64587039999998,11.477808708333335,10.157649625,12.751017225,13.923707775,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:11:00-08:00,29.44,15.55,20.987333675,12.777778,35.0,20.816363541666668,21.012452449999994,152.8038233916667,163.24788309166667,11.479184941666666,10.161204533333336,12.748755600000003,13.921792775000004,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:12:00-08:00,29.44,15.55,20.984483633333323,12.777778,35.0,20.806228558333327,21.016479691666667,155.4381234833334,162.25997966666674,11.480444808333335,10.163651199999999,12.746686900000002,13.919884491666666,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:13:00-08:00,29.44,15.55,20.9783791,12.777778,35.0,20.805785841666673,21.007564633333345,153.36404392499998,162.86050835000003,11.481767100000003,10.166914383333332,12.745755216666668,13.917165841666668,-0.08188380495036264,-1.2877397359838314,53.70024605017691
2020-02-15 01:14:00-08:00,29.44,15.55,20.982590300000005,12.777778,35.0,20.806708675,21.00635445833333,150.7769236833333,162.6739112083333,11.483047499999998,10.169950374999997,12.745573883333334,13.914438424999997,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:15:00-08:00,29.44,15.55,20.979658308333335,12.777778,35.0,20.80755414166667,21.00539065,158.45035466666664,162.91612805833333,11.484048866666667,10.174650241666662,12.74374998333334,13.909440008333323,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:16:00-08:00,29.44,15.55,20.972945591666665,12.777778,35.0,20.795226166666666,21.00115219166667,160.8294450833333,161.20191762500002,11.484582350000005,10.178660183333337,12.7396486,13.903269774999995,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:17:00-08:00,29.44,15.55,20.967272700000002,12.777778,35.0,20.79672840833333,21.003330875,163.26745084166672,161.95097959166668,11.484579949999995,10.182646916666668,12.734282150000002,13.895300650000005,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:18:00-08:00,29.44,15.55,20.971181358333336,12.777778,35.0,20.797443033333327,20.988624150000003,165.34822670000003,161.29719608333332,11.485045658333336,10.186505991666662,12.728788575000001,13.888325383333335,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:19:00-08:00,29.44,15.55,20.967777074999994,12.777778,35.0,20.795050716666665,20.987077016666664,164.60789315000002,162.08207667499997,11.488372916666664,10.191461866666664,12.724694108333335,13.884594649999999,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:20:00-08:00,29.44,15.55,20.958610766666663,12.777778,35.0,20.79492785,20.986848933333327,167.07018192499999,161.96669274999996,11.492299841666666,10.197686266666668,12.721200791666666,13.883357100000003,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:21:00-08:00,29.44,15.55,20.95819099166666,12.777778,35.0,20.789965499999994,20.979026625,165.61420792499993,163.52252472500004,11.496562500000001,10.204407783333334,12.71802801666667,13.881985425,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:22:00-08:00,29.44,15.55,20.950597033333327,12.777778,35.0,20.790478666666672,20.97894833333333,164.76233511666663,160.7138752333333,11.500854225000003,10.21166550833333,12.71539264166667,13.880039883333332,-0.08424350301990166,-1.24869458192016,53.74004836339327
