time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 01:23:00-08:00,29.44,15.55,20.950979575,12.777778,35.0,20.791687749999998,20.984844025000008,160.577311575,162.7088063,11.504120616666667,10.218067375,12.7100622,13.874477108333332,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:24:00-08:00,29.44,15.55,20.942868675000003,12.777778,35.0,20.784831174999997,20.977053733333335,158.6969342666667,162.96599734166665,11.5053358,10.22465454166667,12.705625633333337,13.868210541666667,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:25:00-08:00,29.44,15.55,20.944144058333332,12.777778,35.0,20.794192916666667,20.98617578333333,160.5731862583333,163.52781487500002,11.505618274999998,10.228889850000002,12.703182275000005,13.863628625,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:26:00-08:00,29.44,15.55,20.947399516666668,12.777778,35.0,20.787610541666666,20.974509216666664,157.9628062,162.96619356666665,11.506518483333334,10.233093458333334,12.701666658333336,13.862713499999995,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:27:00-08:00,29.44,15.55,20.947846775000006,12.777778,35.0,20.781194100000004,20.977026224999996,157.63865807499997,162.94855565833333,11.507958933333333,10.235472091666663,12.701118458333339,13.863199374999999,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:28:00-08:00,29.44,15.55,20.94095891666666,12.777778,35.0,20.77412665833333,20.959678175000004,157.3408112583333,162.92398516666665,11.509035100000004,10.237759166666667,12.70048129166667,13.862477500000004,-0.08424350301990166,-1.24869458192016,53.74004836339327
2020-02-15 01:29:00-08:00,29.44,15.55,20.934826074999997,12.777778,35.0,20.779023125,20.970069324999997,155.17598854166664,161.334656775,11.509420816666665,10.239755800000003,12.699913558333337,13.862378983333333,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:30:00-08:00,29.44,15.55,20.939302791666663,12.777778,35.0,20.7796998,20.962443741666668,159.55832596666667,163.41209807499996,11.509703283333334,10.241249333333334,12.69733629166667,13.861242725000002,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:31:00-08:00,29.44,15.55,20.93600229999999,12.777778,35.0,20.77231945,20.95011304166666,160.83021686666672,162.31622943333332,11.511018008333332,10.243071966666664,12.693750733333333,13.857651508333332,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:32:00-08:00,29.44,15.55,20.929947508333328,12.777778,35.0,20.777550183333336,20.950824200000003,164.97541075833334,161.5671063083334,11.511703316666667,10.246725433333333,12.688643499999996,13.852358616666669,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:33:00-08:00,29.44,15.55,20.924680608333343,12.777778,35.0,20.774119708333338,20.954480325,163.11504871666668,161.48423005000004,11.512625183333336,10.249533733333333,12.682040058333332,13.847948491666665,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:34:00-08:00,29.44,15.55,20.92879538333333,12.777778,35.0,20.781482708333325,20.941925375000007,166.8714568833334,162.88298071666668,11.513111966666663,10.252540658333336,12.677017025000001,13.843859991666667,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:35:00-08:00,29.44,15.55,20.920487166666668,12.777778,35.0,20.767617858333335,20.941983083333334,169.69313725833328,162.3528082,11.513850275000005,10.25568585833333,12.671241766666668,13.839376925000002,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:36:00-08:00,29.44,15.55,20.91624708333334,12.777778,35.0,20.776907408333336,20.94355174166667,169.52011163333333,163.02872438333333,11.5160913,10.259441283333334,12.668101258333333,13.835978233333337,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:37:00-08:00,29.44,15.55,20.921623033333326,12.777778,35.0,20.772632333333338,20.936352649999996,168.574836375,161.67943225,11.518165433333335,10.263447758333333,12.665297066666666,13.832819916666665,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:38:00-08:00,29.44,15.55,20.91083904166667,12.777778,35.0,20.768494149999995,20.934499266666666,165.33274403333337,162.18284342500002,11.519198141666665,10.267068183333329,12.661006533333337,13.829913516666663,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:39:00-08:00,29.44,15.55,20.910638116666654,12.777778,35.0,20.770258458333334,20.93640269166668,163.23406516666665,162.7542369,11.520029558333334,10.27000396666666,12.657005916666664,13.82636701666667,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:40:00-08:00,29.44,15.55,20.905376608333327,12.777778,35.0,20.767800600000005,20.934020474999997,155.55538714999997,163.04207318333332,11.519357033333332,10.272278125000001,12.651935883333328,13.820122116666663,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:41:00-08:00,29.44,15.55,20.905212283333334,12.777778,35.0,20.76290484166667,20.92831834166666,149.45519550833333,162.04091869166666,11.517787558333337,10.273695633333334,12.648064241666665,13.81467643333334,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:42:00-08:00,29.44,15.55,20.904220975,12.777778,35.0,20.762883949999996,20.929437416666676,152.54646475833331,161.419865025,11.517603116666669,10.275296233333332,12.64413291666667,13.811757041666672,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:43:00-08:00,29.44,15.55,20.897914333333333,12.777778,35.0,20.760040758333336,20.921032333333336,153.83278827499996,161.45414536666664,11.516167675000007,10.27699735,12.641764775,13.805569491666668,-0.08592273285567861,-1.2039227243046395,53.779466721173016
2020-02-15 01:44:00-08:00,29.44,15.55,20.898068583333334,12.777778,35.0,20.762183733333334,20.920831133333344,158.05861483333334,163.1569722416667,11.513440508333337,10.278270483333335,12.636625608333333,13.793889649999999,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:45:00-08:00,29.44,15.55,20.889700658333332,12.777778,35.0,20.752555174999998,20.921142458333335,159.76367932499997,160.87575721666664,11.510717441666664,10.279329458333335,12.631443324999998,13.784850516666664,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:46:00-08:00,29.44,15.55,20.881639166666677,12.777778,35.0,20.749811233333332,20.91001606666667,164.50752113333328,162.32384314166669,11.50794766666667,10.279635358333334,12.626646158333335,13.779547041666662,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:47:00-08:00,29.44,15.55,20.886437883333333,12.777778,35.0,20.758019258333327,20.913070458333333,166.46273229999994,161.70427333333336,11.506446724999996,10.279408591666671,12.622112099999999,13.77584235833333,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:48:00-08:00,29.44,15.55,20.88099646666666,12.777778,35.0,20.755886391666667,20.906504725,168.19957936666663,162.8299583916667,11.506187283333334,10.278739033333329,12.616094983333333,13.773665125000003,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:49:00-08:00,29.44,15.55,20.87925629166666,12.777778,35.0,20.744034408333324,20.901877958333337,167.18237419999994,163.409759325,11.504810791666667,10.27808514166667,12.610024858333334,13.769682783333332,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:50:00-08:00,29.44,15.55,20.878809758333333,12.777778,35.0,20.753523091666672,20.891922433333335,171.27424495833336,163.48027366666668,11.503541375000001,10.277840316666664,12.601545300000002,13.763073933333333,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:51:00-08:00,29.44,15.55,20.873326583333338,12.777778,35.0,20.75063565000001,20.890557474999994,169.52656328333333,161.2073346416666,11.502364958333336,10.277140766666669,12.592748983333328,13.75372520833333,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:52:00-08:00,29.44,15.55,20.868782599999996,12.777778,35.0,20.748937474999998,20.89188185833333,172.34697981666665,160.8576829666666,11.500915766666662,10.276802400000001,12.5852757,13.746646033333333,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:53:00-08:00,29.44,15.55,20.863000833333334,12.777778,35.0,20.75130718333333,20.893878891666667,171.66622440000003,161.19763102500002,11.498774150000001,10.277016583333335,12.58116055833333,13.741142358333336,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:54:00-08:00,29.44,15.55,20.8625849,12.777778,35.0,20.741941516666664,20.88597654166666,170.38598216666668,163.86936505000003,11.497175358333333,10.276594908333333,12.576092974999996,13.7356678,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:55:00-08:00,29.44,15.55,20.863002658333333,12.777778,35.0,20.749307116666664,20.881521158333335,172.23529980833328,160.7564878,11.496267266666672,10.277588908333334,12.570379625000003,13.729989558333335,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:56:00-08:00,29.44,15.55,20.86038639166667,12.777778,35.0,20.7330243,20.875708283333342,171.95382918333328,163.41775655833328,11.492623866666667,10.276522949999997,12.564516883333331,13.72256216666667,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:57:00-08:00,29.44,15.55,20.857760425000006,12.777778,35.0,20.73878791666667,20.874430333333333,174.07095695000004,163.1269682666667,11.488647791666667,10.27618575,12.558127491666669,13.714953000000001,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:58:00-08:00,29.44,15.55,20.854730433333337,12.777778,35.0,20.73134236666666,20.859929716666663,169.66026342499998,162.02663796666664,11.484814300000002,10.276039849999997,12.551984950000001,13.70631574166667,-0.08647217650248044,-1.1696369840586127,53.63054141721668
2020-02-15 01:59:00-08:00,29.44,15.55,20.85276896666667,12.777778,35.0,20.739864150000002,20.865886258333333,171.40382069166668,163.01045660833339,11.481893116666665,10.275960383333333,12.544568516666663,13.69785434166667,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:00:00-08:00,29.44,15.55,20.8448662,12.777778,35.0,20.732632525000003,20.87069759999999,170.94785771666665,162.093796525,11.481354416666667,10.275968766666667,12.538161508333332,13.692294533333332,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:01:00-08:00,29.44,15.55,20.844728316666664,12.777778,35.0,20.734061683333334,20.86047715,169.12769812500002,162.2504372583334,11.480238675,10.275520825000001,12.530137691666669,13.686536949999994,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:02:00-08:00,29.44,15.55,20.839038658333333,12.777778,35.0,20.732875608333334,20.859894949999997,168.3252607583334,161.79572360000006,11.478355083333335,10.275326458333332,12.524315849999999,13.680153766666672,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:03:00-08:00,29.44,15.55,20.839780916666662,12.777778,35.0,20.7354556,20.85902305833333,169.61909427499998,161.83197350833328,11.476197816666666,10.274331641666667,12.519903199999993,13.67163710833333,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:04:00-08:00,29.44,15.55,20.833966383333337,12.777778,35.0,20.724895966666665,20.856439149999996,169.1922420166667,161.7657823833333,11.472718366666665,10.273487191666668,12.514564816666667,13.661240849999997,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:05:00-08:00,29.44,15.55,20.837927733333338,12.777778,35.0,20.726757133333333,20.84753630833333,170.14686166666678,163.207899475,11.469135733333337,10.272081841666667,12.509516,13.652292025,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:06:00-08:00,29.44,15.55,20.839454841666665,12.777778,35.0,20.73131314166668,20.853948333333328,169.278540875,161.30799997499997,11.463206216666665,10.270649325,12.504300750000002,13.640810324999999,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:07:00-08:00,29.44,15.55,20.83522506666667,12.777778,35.0,20.734908049999998,20.84384570833333,164.96216053333325,162.58880595833327,11.456021125,10.267558491666668,12.497909133333334,13.626702975000006,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:08:00-08:00,29.44,15.55,20.82272238333333,12.777778,35.0,20.71999229166666,20.842566408333333,165.65742257499994,162.91163004166665,11.449308775000004,10.264221566666668,12.490181583333333,13.611405391666663,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:09:00-08:00,29.44,15.55,20.82502532500001,12.777778,35.0,20.724315866666668,20.844831833333334,167.5593905166666,162.48345015,11.443746916666662,10.261226975,12.482756116666671,13.599801933333332,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:10:00-08:00,29.44,15.55,20.821507266666668,12.777778,35.0,20.72373328333333,20.843017116666665,174.09873260833325,162.78362638333334,11.440572358333332,10.259102075,12.473498925000005,13.590585908333335,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:11:00-08:00,29.44,15.55,20.826297174999997,12.777778,35.0,20.727309358333333,20.83942515833333,178.2633724666667,162.39313661666665,11.437244525000002,10.256246300000003,12.462742983333328,13.580493983333335,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:12:00-08:00,29.44,15.55,20.818264283333335,12.777778,35.0,20.718781133333334,20.831957500000005,178.0765051333333,161.92623683333335,11.4321842,10.252591683333332,12.451189366666666,13.567320241666662,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:13:00-08:00,29.44,15.55,20.81832345,12.777778,35.0,20.722778525,20.818503866666664,182.55965989999999,161.46289334999994,11.426489558333333,10.247885599999995,12.435708558333335,13.550732433333337,-0.08220285922652128,-1.126231218362272,53.5640738413001
2020-02-15 02:14:00-08:00,29.44,15.55,20.81038676666667,12.777778,35.0,20.716858466666668,20.822161433333335,180.04257619166663,162.52692627499997,11.421755666666666,10.242554358333336,12.418274666666672,13.534643983333341,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:15:00-08:00,29.44,15.55,20.808036300000005,12.777778,35.0,20.71477869166666,20.81754606666666,180.03081237499998,162.87028360833335,11.417820791666664,10.238787274999996,12.404122566666663,13.520205008333336,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:16:00-08:00,29.44,15.55,20.813572300000008,12.777778,35.0,20.709613083333334,20.815644708333334,179.80537593333338,161.38255471666668,11.412733725000002,10.234196841666666,12.38951443333333,13.50617378333333,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:17:00-08:00,29.44,15.55,20.80128729999999,12.777778,35.0,20.71114383333332,20.81142429166665,178.84771247499995,161.9551767583334,11.408039766666667,10.230047958333335,12.377001808333329,13.494353541666671,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:18:00-08:00,29.44,15.55,20.802054908333332,12.777778,35.0,20.719397091666668,20.81877206666666,178.4732065416667,162.05997394166675,11.402334816666665,10.224103625,12.365692658333325,13.481163175,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:19:00-08:00,29.44,15.55,20.793291341666666,12.777778,35.0,20.713603625,20.808322025000006,179.74781454166663,162.23361450000004,11.397184558333333,10.218438616666665,12.354127633333333,13.470310024999998,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:20:00-08:00,29.44,15.55,20.794089849999995,12.777778,35.0,20.71280330833333,20.812221708333325,181.47494125000003,162.54970385000004,11.391693233333333,10.212530658333332,12.342070758333339,13.456313416666667,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:21:00-08:00,29.44,15.55,20.786680058333328,12.777778,35.0,20.70228046666666,20.810371033333332,178.43138468333336,163.08294396666665,11.384960650000002,10.206173333333332,12.330396699999996,13.442409599999998,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:22:00-08:00,29.44,15.55,20.78843185833333,12.777778,35.0,20.709411675000002,20.802606975,180.85968172499994,161.81255896666664,11.378636550000001,10.200242583333335,12.318276700000002,13.428125383333338,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:23:00-08:00,29.44,15.55,20.782929391666674,12.777778,35.0,20.708583033333333,20.79457371666667,182.3887916666667,162.35966389166663,11.37283335833333,10.195927700000004,12.306120866666667,13.412000425000002,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:24:00-08:00,29.44,15.55,20.78759567500001,12.777778,35.0,20.691888275000004,20.786774008333335,180.73294752499996,161.97689029166668,11.368938941666666,10.193994566666671,12.295694175000001,13.397703974999995,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:25:00-08:00,29.44,15.55,20.78871407499999,12.777778,35.0,20.7072734,20.792639083333334,177.37063821666663,162.66202409999997,11.368422591666668,10.196077225,12.28724405,13.3860861,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:26:00-08:00,29.44,15.55,20.78437871666666,12.777778,35.0,20.70463490000001,20.787177091666667,179.32434884166662,163.5287518333333,11.369676683333335,10.201057525,12.282106966666667,13.380275900000008,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:27:00-08:00,29.44,15.55,20.770649158333338,12.777778,35.0,20.697515775000003,20.785430150000003,176.87370362500002,163.93139838333335,11.371858741666662,10.206009708333333,12.278188291666668,13.377108816666667,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:28:00-08:00,29.44,15.55,20.770778075,12.777778,35.0,20.703042724999996,20.778051116666674,178.6930662416667,162.41018353333328,11.374989874999999,10.211708883333335,12.27543925,13.376866025,-0.07474159898222442,-1.131906860303393,53.652783956825495
2020-02-15 02:29:00-08:00,29.44,15.55,20.77133618333333,12.777778,35.0,20.69766253333334,20.777987558333333,179.42462245833335,162.54457933333336,11.378041600000005,10.21686714166667,12.272915308333335,13.375642091666665,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:30:00-08:00,29.44,15.55,20.76787319166666,12.777778,35.0,20.693977233333328,20.776230574999996,177.9499891916667,161.502420925,11.381726033333333,10.222843325000001,12.271039941666663,13.374208808333332,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:31:00-08:00,29.44,15.55,20.76192679999999,12.777778,35.0,20.692916108333336,20.769380633333338,179.83301104166677,161.54901491666666,11.385866233333333,10.228671291666668,12.267947416666665,13.373087608333332,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:32:00-08:00,29.44,15.55,20.758651925,12.777778,35.0,20.69816761666667,20.769989199999998,177.23714685000002,163.02212360833335,11.389692458333334,10.235405483333336,12.266570324999998,13.371787874999995,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:33:00-08:00,29.44,15.55,20.76231166666667,12.777778,35.0,20.69597494166667,20.76856025833334,178.01209399166675,163.14587140000003,11.393598925000001,10.241830966666669,12.265072674999997,13.371589758333332,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:34:00-08:00,29.44,15.55,20.753731674999997,12.777778,35.0,20.69645999166666,20.759856175000003,177.56814601666662,163.1656766000001,11.398063508333335,10.24943405833333,12.263536391666666,13.371370641666665,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:35:00-08:00,29.44,15.55,20.75075141666667,12.777778,35.0,20.68949875000001,20.76013299166667,179.01537105,162.54170853333335,11.402223991666666,10.25610955,12.263045133333337,13.371540291666664,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:36:00-08:00,29.44,15.55,20.751438499999992,12.777778,35.0,20.68517968333333,20.765014174999997,175.9888052750001,162.23160417500003,11.405950158333333,10.261552658333336,12.262914875,13.372447016666667,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:37:00-08:00,29.44,15.55,20.75332740833333,12.777778,35.0,20.68502750833334,20.761678483333334,175.5740469083333,162.10947168333334,11.410003499999993,10.266519558333334,12.262211033333337,13.372570241666661,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:38:00-08:00,29.44,15.55,20.73981633333333,12.777778,35.0,20.689765391666675,20.75839365000001,174.58621869999993,162.56876582500007,11.414103141666667,10.272129,12.262252475,13.372456591666667,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:39:00-08:00,29.44,15.55,20.741114933333332,12.777778,35.0,20.682136141666668,20.752565633333333,171.9463182583334,161.2197532583333,11.418104658333334,10.277317100000001,12.262711874999999,13.37296496666667,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:40:00-08:00,29.44,15.55,20.738997558333335,12.777778,35.0,20.681828783333323,20.756552175,172.5227983833333,163.65374906666662,11.421373649999998,10.281766358333332,12.264359308333336,13.374444733333329,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:41:00-08:00,29.44,15.55,20.7327544,12.777778,35.0,20.68232184999999,20.752907,170.95956265,161.54835509999992,11.423589833333331,10.285800974999999,12.265018358333332,13.375730183333333,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:42:00-08:00,29.44,15.55,20.73448361666666,12.777778,35.0,20.679602916666664,20.746709941666666,172.16882481666664,162.23450378333334,11.424456116666668,10.288474158333333,12.264915241666666,13.37560839166667,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:43:00-08:00,29.44,15.55,20.73161493333333,12.777778,35.0,20.678278691666673,20.74472144166666,174.2966190583334,162.59721446666668,11.425464208333334,10.290568366666667,12.265189999999993,13.37675261666667,-0.07178288593450563,-1.0986915058535014,53.683128345989765
2020-02-15 02:44:00-08:00,29.44,15.55,20.732535400000007,12.777778,35.0,20.67629313333334,20.742194341666664,174.15835699999997,161.32816869166666,11.426310808333334,10.292105191666668,12.267234166666663,13.376698191666668,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:45:00-08:00,29.44,15.55,20.72447143333334,12.777778,35.0,20.67575200833334,20.738943416666665,175.54826634166662,163.0418382666667,11.42623045833334,10.293315291666666,12.265518933333334,13.374528391666663,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:46:00-08:00,29.44,15.55,20.729449950000003,12.777778,35.0,20.67906940833334,20.7322762,177.65304759166662,162.27944793333336,11.424964758333338,10.293686149999997,12.260365391666662,13.367471883333334,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:47:00-08:00,29.44,15.55,20.72246964166667,12.777778,35.0,20.666563016666668,20.730298008333342,177.34748559166667,162.53363409999994,11.422171058333333,10.29372475,12.25201073333334,13.358483208333336,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:48:00-08:00,29.44,15.55,20.72135081666666,12.777778,35.0,20.66908591666667,20.729128766666673,178.81112315000001,160.70769615000006,11.417804533333335,10.292505441666666,12.244019133333326,13.347804649999999,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:49:00-08:00,29.44,15.55,20.720419491666664,12.777778,35.0,20.667068583333325,20.72816999999999,176.235748525,161.8542025333334,11.416465616666667,10.291124775000004,12.23478424166667,13.338888783333335,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:50:00-08:00,29.44,15.55,20.714750400000003,12.777778,35.0,20.6710341,20.7300818,176.29980921666666,162.05526647500002,11.416611541666668,10.290347899999999,12.22853090833334,13.334299883333335,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:51:00-08:00,29.44,15.55,20.718124200000002,12.777778,35.0,20.66492739166667,20.727246091666665,175.32580959166665,162.647208275,11.416047333333331,10.290818183333334,12.22501174166666,13.330374133333333,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:52:00-08:00,29.44,15.55,20.704840225,12.777778,35.0,20.671269199999998,20.71633815,178.84787626666665,162.27962995000001,11.413948350000005,10.291340250000003,12.222452908333334,13.326347433333336,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:53:00-08:00,29.44,15.55,20.69910929999999,12.777778,35.0,20.665688308333326,20.708631900000004,177.22429879166666,161.24745340833337,11.414356958333334,10.292896291666668,12.218517641666667,13.319946883333333,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:54:00-08:00,29.44,15.55,20.701124116666666,12.777778,35.0,20.668036466666663,20.704603566666663,181.997778775,162.82353029166669,11.416276149999996,10.296021200000004,12.212784191666668,13.313673725000003,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:55:00-08:00,29.44,15.55,20.706745483333336,12.777778,35.0,20.66484320833333,20.695709524999998,178.27171187500002,162.53193630833337,11.419289324999998,10.30087203333333,12.210022833333332,13.307622658333326,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:56:00-08:00,29.44,15.55,20.690086016666662,12.777778,35.0,20.652257466666672,20.696543416666664,179.239440775,161.59722292499998,11.422634483333335,10.305979633333331,12.206508825000002,13.30346856666667,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:57:00-08:00,29.44,15.55,20.696698833333333,12.777778,35.0,20.65411646666666,20.703182433333335,178.3824634333333,162.3763486166666,11.424760133333328,10.310482283333332,12.203389408333333,13.298120874999999,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:58:00-08:00,29.44,15.55,20.686892641666667,12.777778,35.0,20.65841613333333,20.69666574999999,179.43961878333332,161.6811549833333,11.426919200000002,10.31466505,12.19865175833333,13.291350066666666,-0.07405801318779114,-1.082024895614358,53.8504366817534
2020-02-15 02:59:00-08:00,29.44,15.55,20.69299234166666,12.777778,35.0,20.654040508333335,20.69784756666667,179.6449308666666,163.41620154999998,11.428256100000002,10.318454424999997,12.194538875000003,13.285205849999999,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:00:00-08:00,29.44,15.55,20.68503476666667,12.777778,35.0,20.652918824999997,20.689762675,181.2651117,162.68022082499996,11.42986378333333,10.321718191666665,12.19045431666667,13.279102066666665,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:01:00-08:00,29.44,15.55,20.678825999999997,12.777778,35.0,20.658000683333345,20.68713726666667,180.28590748333335,161.57804356666665,11.432108841666668,10.326724508333335,12.187843975000003,13.274740883333331,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:02:00-08:00,29.44,15.55,20.673266875,12.777778,35.0,20.65648515833334,20.679440891666665,182.00770826666664,161.5944891166667,11.435721649999998,10.33183521666667,12.186100624999998,13.271700383333334,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:03:00-08:00,29.44,15.55,20.672324249999992,12.777778,35.0,20.649389166666666,20.680167283333333,179.33695183333333,162.6444226083333,11.438856633333335,10.337439100000005,12.185259558333332,13.269158325000001,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:04:00-08:00,29.44,15.55,20.677354075000004,12.777778,35.0,20.650941583333335,20.678008400000007,179.78689880833335,162.14341403333339,11.442657508333337,10.342952050000003,12.185005624999999,13.266801108333333,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:05:00-08:00,29.44,15.55,20.669532433333337,12.777778,35.0,20.648237800000004,20.682967983333334,179.2887166416666,162.16403939166668,11.446356983333335,10.348439641666666,12.182014233333332,13.264919025000001,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:06:00-08:00,29.44,15.55,20.665239949999997,12.777778,35.0,20.646006899999996,20.668954691666666,179.89336153333335,161.91242179166673,11.449130591666664,10.353895641666666,12.181140391666668,13.263009266666666,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:07:00-08:00,29.44,15.55,20.665592266666668,12.777778,35.0,20.64512815,20.668782908333334,182.0080909083333,162.78008634999998,11.451806674999998,10.358715558333335,12.180036716666669,13.25977328333334,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:08:00-08:00,29.44,15.55,20.673183624999993,12.777778,35.0,20.639829775,20.66900140833333,179.79589887499998,161.6641212166667,11.455215325000001,10.365343808333334,12.176635975000002,13.256728233333332,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:09:00-08:00,29.44,15.55,20.65813284999999,12.777778,35.0,20.64038408333334,20.662287149999997,178.9199832166667,163.04951463333333,11.458557499999994,10.37134015,12.174987816666663,13.253110708333331,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:10:00-08:00,29.44,15.55,20.662936149999997,12.777778,35.0,20.637486758333328,20.664046374999998,177.40754385833327,162.41799417500002,11.46272008333333,10.377153125000001,12.172916616666663,13.251615683333336,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:11:00-08:00,29.44,15.55,20.652810933333328,12.777778,35.0,20.635683550000007,20.656411366666664,178.43913345833326,161.46212566666674,11.466766383333338,10.383195058333333,12.171960708333335,13.249615875000005,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:12:00-08:00,29.44,15.55,20.647855275,12.777778,35.0,20.635339149999997,20.648433783333335,175.68487054999997,163.07982931666666,11.471172883333333,10.390162083333337,12.17160648333333,13.248960483333333,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:13:00-08:00,29.44,15.55,20.64986696666666,12.777778,35.0,20.631175858333336,20.64824361666667,179.93593156666662,162.49276325833333,11.475767800000005,10.397202541666669,12.171732441666668,13.248562699999999,-0.0693027613599853,-1.0387652302649808,54.066125310597265
2020-02-15 03:14:00-08:00,29.44,15.55,20.644037874999995,12.777778,35.0,20.635973716666662,20.645533708333335,180.87524772500004,163.05079320833335,11.48022856666667,10.404015741666667,12.171459333333333,13.248964358333337,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:15:00-08:00,29.44,15.55,20.644037541666673,12.777778,35.0,20.629419183333326,20.646114283333336,178.18604879166668,162.56147828333323,11.484232216666667,10.409791791666668,12.171794941666667,13.249516566666669,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:16:00-08:00,29.44,15.55,20.639904208333334,12.777778,35.0,20.621992725,20.645452816666673,179.10581638333335,161.37928686666663,11.487212049999998,10.414367,12.170704558333332,13.24925474166667,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:17:00-08:00,29.44,15.55,20.65112878333333,12.777778,35.0,20.62734194166666,20.642005466666667,178.86357328333335,162.44084202500002,11.490423599999996,10.41808765,12.169316774999997,13.248634733333336,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:18:00-08:00,29.44,15.55,20.641206783333335,12.777778,35.0,20.636412666666665,20.639565691666657,178.52777720833328,160.64875790000005,11.493005216666663,10.421905466666667,12.169851750000005,13.248640900000003,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:19:00-08:00,29.44,15.55,20.64587554166667,12.777778,35.0,20.62412076666667,20.63121515,180.34440073333334,162.73642996666666,11.494983675000002,10.425445916666666,12.169380858333334,13.247291908333331,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:20:00-08:00,29.44,15.55,20.63344020833334,12.777778,35.0,20.61416408333334,20.6355862,179.67772712499996,162.39445544999992,11.495974900000002,10.427062599999996,12.167831383333338,13.243478108333335,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:21:00-08:00,29.44,15.55,20.62398381666667,12.777778,35.0,20.616400041666665,20.629267566666663,179.93951845833337,162.5593518166667,11.496407583333339,10.428061908333337,12.164326608333331,13.23708434166667,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:22:00-08:00,29.44,15.55,20.623238649999998,12.777778,35.0,20.62612434166667,20.625062633333346,178.118542475,163.65393680833327,11.498645516666667,10.430774283333337,12.161070641666669,13.232060908333336,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:23:00-08:00,29.44,15.55,20.62455354166667,12.777778,35.0,20.614649300000004,20.627077983333333,177.19477848333332,163.28888996666666,11.500648666666669,10.434552499999997,12.157209966666667,13.228839866666663,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:24:00-08:00,29.44,15.55,20.62343372499999,12.777778,35.0,20.61430020833334,20.615988816666665,180.30549465,162.2709385666667,11.50255901666667,10.4390808,12.15617439166667,13.224747125,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:25:00-08:00,29.44,15.55,20.621748725000007,12.777778,35.0,20.624682925,20.615287175,180.72957684999994,162.24675548333337,11.503880691666666,10.442846633333334,12.153931283333332,13.221275441666664,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:26:00-08:00,29.44,15.55,20.619699424999997,12.777778,35.0,20.61585193333333,20.617649225,180.15707375000005,163.9476272583333,11.505402933333336,10.445393333333328,12.150902800000004,13.217978158333333,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:27:00-08:00,29.44,15.55,20.610225324999995,12.777778,35.0,20.60959565,20.616168925,175.63114355,162.6685001,11.506738325000002,10.446347,12.149071574999999,13.217120349999998,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:28:00-08:00,29.44,15.55,20.61251078333333,12.777778,35.0,20.61381379166667,20.61403969166667,175.6190758333334,162.82855425833333,11.5079962,10.447087833333336,12.146903583333334,13.216319891666668,-0.06846002312904186,-1.005888457787661,54.21174390186108
2020-02-15 03:29:00-08:00,29.44,15.55,20.61660241666667,12.777778,35.0,20.610923741666667,20.613371083333337,169.92711070833334,162.3438380583333,11.508533116666664,10.447444625000001,12.145201566666662,13.215276999999999,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:30:00-08:00,29.44,15.55,20.612138283333344,12.777778,35.0,20.603212,20.609339999999996,176.11804710000004,160.6300368583333,11.509112041666661,10.448121458333333,12.145676341666663,13.216051550000003,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:31:00-08:00,29.44,15.55,20.605533825000006,12.777778,35.0,20.61894285833334,20.600416708333334,174.09040717500002,162.6747268666667,11.509385525,10.449184,12.1463365,13.21678243333333,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:32:00-08:00,29.44,15.55,20.600107175000005,12.777778,35.0,20.60684346666666,20.605433700000006,176.08357245833335,162.07462604166668,11.509781558333332,10.449688524999997,12.146400433333332,13.217806183333332,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:33:00-08:00,29.44,15.55,20.596699583333336,12.777778,35.0,20.60155869166666,20.602126116666668,180.13674213333337,162.112994525,11.510893724999997,10.45060826666667,12.14412724166667,13.217554600000003,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:34:00-08:00,29.44,15.55,20.600383433333338,12.777778,35.0,20.604483124999998,20.59282603333333,176.57565942500003,163.48834875833342,11.510966525000002,10.452345383333334,12.137415508333333,13.213527500000001,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:35:00-08:00,29.44,15.55,20.596927300000008,12.777778,35.0,20.597454649999996,20.59291631666667,179.55852988333336,161.5588121916667,11.511541358333337,10.454215233333333,12.133020491666674,13.20897983333333,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:36:00-08:00,29.44,15.55,20.598027974999997,12.777778,35.0,20.602794566666667,20.58434710833334,175.24018035833336,163.44065299999997,11.511611666666665,10.456234491666669,12.13022274166667,13.204908891666667,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:37:00-08:00,29.44,15.55,20.584443925000002,12.777778,35.0,20.590344475000002,20.58800884166667,178.7860310416667,162.57451481666666,11.511753700000002,10.457384008333337,12.127482466666667,13.199775658333333,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:38:00-08:00,29.44,15.55,20.581021025000002,12.777778,35.0,20.590622375000006,20.57851265,178.41954150833334,162.7315373,11.510655308333334,10.458274041666668,12.122673441666667,13.193032308333336,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:39:00-08:00,29.44,15.55,20.582915233333328,12.777778,35.0,20.59099495,20.58501226666667,180.31036399166663,162.6942486833333,11.509663450000001,10.458184475000001,12.116326624999997,13.185259716666671,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:40:00-08:00,29.44,15.55,20.578065116666668,12.777778,35.0,20.597759708333335,20.57771430833333,178.1382265416666,162.7997944166667,11.508799100000001,10.457905141666664,12.111646458333334,13.178619016666671,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:41:00-08:00,29.44,15.55,20.577557358333344,12.777778,35.0,20.59392969166667,20.566787299999994,178.21957485000001,162.98557042500002,11.50770853333333,10.457886275000003,12.106874716666672,13.174077308333333,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:42:00-08:00,29.44,15.55,20.574368366666665,12.777778,35.0,20.585086516666664,20.57568234999999,178.1227272499999,162.4128695416667,11.507147916666666,10.458235283333334,12.104331825000004,13.16884905,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:43:00-08:00,29.44,15.55,20.56933615,12.777778,35.0,20.586881741666666,20.56507891666667,179.22621980833335,161.9087658083333,11.505803849999998,10.458690683333332,12.100564758333325,13.165312108333334,-0.0707318398404174,-1.0417124264744828,54.13126878257399
2020-02-15 03:44:00-08:00,29.44,15.55,20.56749275833333,12.777778,35.0,20.59144380833333,20.55877515,175.37252860000007,162.2188899,11.502069966666664,10.459681699999999,12.09800378333333,13.160262183333334,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:45:00-08:00,29.44,15.55,20.57008684166666,12.777778,35.0,20.579638799999994,20.566773516666665,177.5253838333333,162.21650730833332,11.499836775,10.460626258333333,12.096248508333334,13.155944216666665,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:46:00-08:00,29.44,15.55,20.564942674999994,12.777778,35.0,20.578773675,20.556603158333346,180.68126256666667,162.39393735000002,11.498193275000002,10.461595566666666,12.09349556666667,13.153032000000003,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:47:00-08:00,29.44,15.55,20.560485300000014,12.777778,35.0,20.577637133333333,20.55549715833333,181.3469726583333,161.66482387500005,11.493411824999999,10.461460275,12.089580224999999,13.145898966666664,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:48:00-08:00,29.44,15.55,20.5620008,12.777778,35.0,20.579894399999997,20.556521816666667,179.19686383333328,162.29295000000005,11.490560941666667,10.461127991666665,12.08584316666667,13.138709449999999,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:49:00-08:00,29.44,15.55,20.553123241666665,12.777778,35.0,20.57559915833333,20.554787541666677,180.7866385916667,162.76759247500001,11.489815558333333,10.460215316666668,12.079826508333332,13.13360310833333,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:50:00-08:00,29.44,15.55,20.55805538333334,12.777778,35.0,20.57299505,20.54549854166667,179.25184594166663,162.19948763333335,11.489231533333333,10.459141525,12.073870991666665,13.12756235833333,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:51:00-08:00,29.44,15.55,20.55087224166666,12.777778,35.0,20.573097924999995,20.551144808333337,179.3550703416667,162.0198652166666,11.490242675,10.459231724999999,12.070081066666663,13.124468791666663,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:52:00-08:00,29.44,15.55,20.561094091666657,12.777778,35.0,20.571150283333328,20.543489791666666,179.39674865,162.21062714166666,11.491046466666665,10.460158341666666,12.066993275000005,13.121759341666666,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:53:00-08:00,29.44,15.55,20.549220724999994,12.777778,35.0,20.56810311666666,20.538765033333334,180.17205825,163.429071825,11.489310299999998,10.460553516666664,12.062610016666664,13.118734374999999,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:54:00-08:00,29.44,15.55,20.54487846666667,12.777778,35.0,20.568638616666668,20.53927692500001,183.87140256666666,161.80979259166665,11.485197341666664,10.460322033333332,12.056880083333334,13.11119105833333,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:55:00-08:00,29.44,15.55,20.544035958333335,12.777778,35.0,20.560334525,20.536167450000004,180.6026127166666,163.06422766666665,11.479958391666665,10.45782945,12.048550441666666,13.099083949999997,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:56:00-08:00,29.44,15.55,20.539634991666667,12.777778,35.0,20.566402050000004,20.534867124999998,185.52302126666666,162.37230085000002,11.473109783333333,10.452673466666672,12.036573349999998,13.084507508333331,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:57:00-08:00,29.44,15.55,20.539166650000006,12.777778,35.0,20.563115400000008,20.527173708333326,182.59829456666674,162.10709494166662,11.467645558333333,10.448556633333334,12.026864366666663,13.072959575,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:58:00-08:00,29.44,15.55,20.537302774999993,12.777778,35.0,20.55596839166667,20.52033511666667,180.2024515833333,161.137116325,11.464108241666663,10.445567508333337,12.01712793333333,13.063678749999996,-0.07327729690795401,-1.0147592439675774,54.192009929680026
2020-02-15 03:59:00-08:00,29.44,15.55,20.532207333333336,12.777778,35.0,20.555781141666667,20.525400649999998,185.22949225000002,164.2688322083333,11.458852525000001,10.443322225000001,12.010519933333336,13.054337199999997,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:00:00-08:00,29.44,15.55,20.52581175833333,12.777778,35.0,20.556931883333334,20.51211544166667,185.12103175,162.20815983333335,11.454068216666665,10.441021808333334,12.006319691666667,13.044878074999998,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:01:00-08:00,29.44,15.55,20.527060108333327,12.777778,35.0,20.55863866666666,20.52113105833333,187.34420767500004,162.94831186666667,11.449924941666666,10.439336608333333,11.998266133333336,13.036681191666668,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:02:00-08:00,29.44,15.55,20.51822275833334,12.777778,35.0,20.55006995,20.516572041666674,186.042739225,161.91510563333333,11.444611875000001,10.437048575000004,11.989254025000003,13.027589699999998,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:03:00-08:00,29.44,15.55,20.51452670833333,12.777778,35.0,20.542859866666674,20.513675366666668,184.41079503333333,162.4600425333333,11.441460616666667,10.435327275000002,11.98283493333334,13.020716183333333,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:04:00-08:00,29.44,15.55,20.517855108333336,12.777778,35.0,20.542661191666664,20.508363566666663,175.24279544166666,162.76364924166668,11.440103058333333,10.43505525,11.97655993333333,13.016012724999998,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:05:00-08:00,29.44,15.55,20.52097523333333,12.777778,35.0,20.540959500000003,20.503760966666658,181.39646895833337,162.666254625,11.438117000000002,10.433402266666667,11.969899108333331,13.009745699999996,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:06:00-08:00,29.44,15.55,20.506997891666668,12.777778,35.0,20.536131466666657,20.50549918333333,184.1122297416667,163.4454916666667,11.435393541666667,10.432099275,11.963196658333334,13.001755033333332,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:07:00-08:00,29.44,15.55,20.512037274999997,12.777778,35.0,20.536057058333334,20.502544375000003,180.80077909166673,163.82878300833335,11.432000250000005,10.430845408333337,11.959332333333327,12.993567699999998,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:08:00-08:00,29.44,15.55,20.506962241666663,12.777778,35.0,20.541568033333323,20.503139541666663,183.22689519999997,163.44515531666664,11.431503158333335,10.429890116666668,11.954326966666667,12.989441483333332,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:09:00-08:00,29.44,15.55,20.498464516666672,12.777778,35.0,20.540781316666667,20.503446358333335,181.057739675,162.0901805833333,11.429897041666667,10.428381333333332,11.949569283333334,12.98539275833333,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:10:00-08:00,29.44,15.55,20.505265708333337,12.777778,35.0,20.53959263333333,20.496446658333323,182.3893001416667,161.52001574166667,11.429499658333333,10.427626349999997,11.94803024166667,12.983092025,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:11:00-08:00,29.44,15.55,20.500000816666663,12.777778,35.0,20.538815658333327,20.491303758333334,185.50454695,162.15331428333334,11.428791033333335,10.427182608333336,11.942156791666665,12.979759583333333,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:12:00-08:00,29.44,15.55,20.506422125000004,12.777778,35.0,20.533324491666658,20.488772391666664,187.01975049166668,162.9226894750001,11.426117999999999,10.425828308333335,11.936987291666668,12.973973333333339,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:13:00-08:00,29.44,15.55,20.49516555,12.777778,35.0,20.53347460000001,20.48173656666666,187.59949000000006,160.84140250833335,11.424184858333337,10.424545708333335,11.930020758333333,12.966726424999996,-0.06571493405324064,-1.009594240711068,54.20581286468014
2020-02-15 04:14:00-08:00,29.44,15.55,20.49841788333333,12.777778,35.0,20.527060933333342,20.481405983333328,187.42752569999996,162.88466857500006,11.421876675,10.422100108333334,11.92308633333334,12.958086908333337,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:15:00-08:00,29.44,15.55,20.484810150000005,12.777778,35.0,20.525015816666663,20.475817541666665,191.48512142500005,160.47031440833334,11.418941374999998,10.419867008333336,11.915528208333333,12.948842183333333,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:16:00-08:00,29.44,15.55,20.492938249999995,12.777778,35.0,20.527954783333335,20.470598583333338,188.8312141333333,161.9897909083333,11.416264875000005,10.419304658333335,11.910563941666675,12.943229966666658,-0.06359767561775206,-0.9583422122421416,
