time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 04:17:00-08:00,29.44,15.55,20.48692755833333,12.777778,35.0,20.52587998333333,20.46888629166666,185.76257364166662,161.47287432499996,11.413354283333335,10.418059449999998,11.90301403333333,12.936165866666666,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:18:00-08:00,29.44,15.55,20.485213274999992,12.777778,35.0,20.524809750000006,20.462971133333326,183.94096509166667,164.14010047500005,11.40972880833333,10.416897699999998,11.898361308333333,12.929777866666665,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:19:00-08:00,29.44,15.55,20.480394808333337,12.777778,35.0,20.522674699999992,20.461472566666668,183.96463369166668,162.88361997500002,11.407182874999997,10.415632466666668,11.89363638333333,12.924550949999995,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:20:00-08:00,29.44,15.55,20.474517333333335,12.777778,35.0,20.513098083333333,20.462654033333333,182.11098349166667,163.91663865,11.404733675,10.414640350000003,11.888126958333334,12.917325433333334,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:21:00-08:00,29.44,15.55,20.47134144166667,12.777778,35.0,20.525417124999993,20.457676924999998,186.57135404166664,163.1474690166667,11.402235541666668,10.412783741666667,11.87945390833333,12.90990898333333,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:22:00-08:00,29.44,15.55,20.46944208333333,12.777778,35.0,20.521338058333335,20.455934416666665,186.90949603333337,162.25948777499994,11.400554741666665,10.410554266666669,11.8711994,12.904488100000004,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:23:00-08:00,29.44,15.55,20.464574858333336,12.777778,35.0,20.515084574999992,20.454974266666664,185.34593574166658,162.50894380833338,11.397646516666669,10.408902216666663,11.866038958333336,12.898776541666667,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:24:00-08:00,29.44,15.55,20.463645149999998,12.777778,35.0,20.51157393333333,20.445120074999995,186.72656881666674,160.66038072499995,11.39487309166667,10.406600483333333,11.858807783333333,12.892484616666671,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:25:00-08:00,29.44,15.55,20.468629741666668,12.777778,35.0,20.516450499999998,20.448317850000002,188.20141034166673,161.73574610833336,11.392226899999999,10.405462758333332,11.854817733333334,12.886145366666666,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:26:00-08:00,29.44,15.55,20.449693525,12.777778,35.0,20.50346086666667,20.437410141666668,187.72816200833327,162.1576532083333,11.389221708333332,10.404235308333334,11.845668391666665,12.881892158333333,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:27:00-08:00,29.44,15.55,20.446935608333334,12.777778,35.0,20.499544416666666,20.439038025000002,185.6144367666667,162.61615034999997,11.386185391666666,10.402791033333331,11.840411575000001,12.874405333333334,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:28:00-08:00,29.44,15.55,20.461238141666662,12.777778,35.0,20.510424750000002,20.4379061,184.95325720833338,162.29551926666662,11.38235266666667,10.401396033333333,11.835927241666667,12.866729458333335,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:29:00-08:00,29.44,15.55,20.447191975000006,12.777778,35.0,20.507443008333336,20.431927741666676,186.83992779999997,161.63500879166665,11.379576616666665,10.40041649166666,11.83291168333333,12.861244708333338,-0.06359767561775206,-0.9583422122421416,
2020-02-15 04:30:00-08:00,29.44,15.55,20.441677858333332,12.777778,35.0,20.49264020833333,20.43671544166666,182.94256372499999,162.0062837333333,11.376815741666665,10.40000571666667,11.833422916666665,12.857397925000008,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:31:00-08:00,29.44,15.55,20.441275108333333,12.777778,35.0,20.49928269999999,20.436166375000006,181.96506009166674,162.75391484999997,11.375225458333338,10.399495958333329,11.826886958333334,12.853160583333334,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:32:00-08:00,29.44,15.55,20.446960158333333,12.777778,35.0,20.498933841666666,20.43579129999999,183.4801341666667,162.9260533333333,11.374708033333336,10.399138775000003,11.822399508333339,12.850060300000004,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:33:00-08:00,29.44,15.55,20.441414558333335,12.777778,35.0,20.493833341666665,20.42235576666667,185.15536575833326,161.72194370833338,11.374619858333338,10.398713499999998,11.818339475,12.847473191666667,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:34:00-08:00,29.44,15.55,20.435879575000005,12.777778,35.0,20.488611975,20.427767958333334,183.28069124166663,162.78477239999998,11.37213241666667,10.398013591666666,11.813004925000001,12.842434975,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:35:00-08:00,29.44,15.55,20.42761680833333,12.777778,35.0,20.493565741666664,20.429193033333338,181.57536202500006,162.1946250833333,11.369518491666662,10.396234350000002,11.80779418333333,12.83702764166667,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:36:00-08:00,29.44,15.55,20.435271575,12.777778,35.0,20.491919691666677,20.42304049166667,183.01952595833336,162.64233641666667,11.36720995,10.395963941666661,11.807101458333332,12.833373249999996,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:37:00-08:00,29.44,15.55,20.429332933333335,12.777778,35.0,20.481252891666667,20.410006575,183.45511886666665,162.06298260833333,11.364773266666665,10.396231775,11.804306308333333,12.829154449999997,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:38:00-08:00,29.44,15.55,20.426591775000002,12.777778,35.0,20.486117541666665,20.41819955,182.85435985833334,163.7915388583334,11.36094233333333,10.39556055,11.799442075,12.823879191666665,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:39:00-08:00,29.44,15.55,20.414176683333327,12.777778,35.0,20.488067758333333,20.415864591666665,180.7466996,162.75815515000008,11.359021958333335,10.394355383333332,11.796679174999998,12.819964199999994,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:40:00-08:00,29.44,15.55,20.417780649999997,12.777778,35.0,20.490016541666673,20.405640133333335,181.9302425,160.70974894166667,11.358454099999996,10.394527216666663,11.794128816666666,12.816380725,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:41:00-08:00,29.44,15.55,20.415770158333338,12.777778,35.0,20.487019108333325,20.404188916666666,186.10267660833335,162.77361010000004,11.358727108333335,10.394684708333331,11.786496583333335,12.81134746666667,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:42:00-08:00,29.44,15.55,20.415783516666668,12.777778,35.0,20.482451041666668,20.404597541666664,182.91626354166658,161.75496093333334,11.359916766666665,10.395301491666666,11.785565591666666,12.808049116666668,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:43:00-08:00,29.44,15.55,20.415818025000007,12.777778,35.0,20.47787404166667,20.40447067500001,182.435673125,162.05277047499996,11.36124535,10.395985966666666,11.7806356,12.806014199999998,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:44:00-08:00,29.44,15.55,20.411907325,12.777778,35.0,20.47779829166667,20.399983483333333,182.51426575833335,162.44351137500004,11.360350700000001,10.39562565833333,11.780524766666668,12.798138508333334,-0.06396772299868883,-0.927731898047368,
2020-02-15 04:45:00-08:00,29.44,15.55,20.40851101666667,12.777778,35.0,20.47490143333333,20.39302324999999,187.0460883083333,163.12237349166665,11.359110258333338,10.39359383333333,11.770911891666662,12.792280491666665,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:46:00-08:00,29.44,15.55,20.399950591666666,12.777778,35.0,20.469936683333337,20.394531041666657,187.66937265833337,162.45852509166662,11.356145758333332,10.392857633333339,11.767222733333334,12.783630941666669,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:47:00-08:00,29.44,15.55,20.40546335833334,12.777778,35.0,20.470768224999997,20.390344516666666,186.15979223333326,162.98299137500007,11.352974441666667,10.391519491666665,11.759692925000001,12.776108074999996,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:48:00-08:00,29.44,15.55,20.39421129166667,12.777778,35.0,20.474477858333337,20.385554616666663,189.0055519166667,161.16969529166667,11.348358841666668,10.39088599166666,11.75212035,12.767955516666666,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:49:00-08:00,29.44,15.55,20.39668055,12.777778,35.0,20.468224191666664,20.386172091666676,191.09852831666663,161.77374547500006,11.345504216666667,10.390496275,11.749797283333335,12.760901574999995,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:50:00-08:00,29.44,15.55,20.395467933333336,12.777778,35.0,20.46877984166667,20.386268175000005,184.74066312500008,161.007326225,11.345395733333332,10.390621575000004,11.74688755833333,12.757832833333334,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:51:00-08:00,29.44,15.55,20.38944159166666,12.777778,35.0,20.46493148333333,20.389295866666664,184.5341754833334,161.87976139166668,11.345739299999998,10.391300633333335,11.742087966666668,12.756526441666665,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:52:00-08:00,29.44,15.55,20.3975799,12.777778,35.0,20.459516400000005,20.379635699999998,184.93309629166663,159.80393495,11.345868000000003,10.39179926666667,11.737929991666668,12.753145041666668,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:53:00-08:00,29.44,15.55,20.38677868333333,12.777778,35.0,20.458247991666664,20.385216383333336,184.6950483833334,160.90363490833334,11.344134591666666,10.392954933333334,11.7332762,12.74864715833333,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:54:00-08:00,29.44,15.55,20.38384854166667,12.777778,35.0,20.458151033333333,20.375755533333326,183.72686528333332,162.901608375,11.344052591666665,10.392937166666663,11.730319625000003,12.744031016666668,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:55:00-08:00,29.44,15.55,20.379534966666668,12.777778,35.0,20.455026325,20.37162310833334,184.26734211666664,163.80315258333334,11.34361008333334,10.393944624999996,11.728296374999998,12.74195250833333,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:56:00-08:00,29.44,15.55,20.373792350000006,12.777778,35.0,20.451681575000002,20.376302816666662,184.63877533333337,162.95390094166663,11.341670958333333,10.393873316666664,11.725700300000002,12.73879164166667,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:57:00-08:00,29.44,15.55,20.382447741666663,12.777778,35.0,20.45615855833334,20.36762108333333,186.03699372500003,162.78051572499993,11.339873649999998,10.393466074999997,11.722468116666668,12.735272175,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:58:00-08:00,29.44,15.55,20.37586242499999,12.777778,35.0,20.44606173333333,20.36894634166666,183.55293392500002,161.57475291666663,11.339040866666664,10.392830458333338,11.714705591666668,12.729848350000001,-0.06076085121505988,-0.8637867772053359,54.362248721579604
2020-02-15 04:59:00-08:00,29.44,15.55,20.369779458333326,12.777778,35.0,20.451664133333338,20.361097750000003,185.61507486666667,162.35162915,11.337685908333333,10.392697416666667,11.712782374999996,12.725090924999998,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:00:00-08:00,29.44,15.55,20.369143808333327,12.777778,35.0,20.446831041666666,20.36145354999999,184.92499308333333,163.61907987500007,11.336042375000002,10.392481783333334,11.707730541666667,12.721637966666664,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:01:00-08:00,29.44,15.55,20.367893916666663,12.777778,35.0,20.453980499999997,20.360378500000003,183.48593718333333,162.96462452499998,11.333762999999996,10.392513575000002,11.705045141666666,12.715302766666666,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:02:00-08:00,29.44,15.55,20.374658300000004,12.777778,35.0,20.443089624999995,20.360803158333333,183.45034129999996,162.40719154166666,11.333906208333337,10.392492175,11.701666658333332,12.710533225000002,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:03:00-08:00,29.44,15.55,20.362072449999996,12.777778,35.0,20.450509916666668,20.3480182,181.94103086666667,162.856510175,11.332524866666663,10.392438083333335,11.698931575,12.705449399999997,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:04:00-08:00,29.44,15.55,20.35971499166666,12.777778,35.0,20.4419544,20.34702316666667,183.6461188583334,161.74138195833333,11.331155233333334,10.3911451,11.696878966666668,12.698950616666663,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:05:00-08:00,29.44,15.55,20.36567565833333,12.777778,35.0,20.436344899999998,20.349970991666666,181.78577792499996,161.17600300833337,11.328817141666667,10.390076458333336,11.688673041666663,12.693264933333328,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:06:00-08:00,29.44,15.55,20.360709941666663,12.777778,35.0,20.43784615833333,20.346263308333338,183.39239163333338,163.2346991666667,11.326247533333335,10.389375108333333,11.68683925,12.688931091666662,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:07:00-08:00,29.44,15.55,20.358329033333334,12.777778,35.0,20.43884091666666,20.34721519166667,184.40124709166665,162.1871874416666,11.324599916666662,10.388998766666667,11.684916299999996,12.683775233333337,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:08:00-08:00,29.44,15.55,20.351004591666666,12.777778,35.0,20.433471283333336,20.33868641666667,188.0264841416666,161.25421325833335,11.32233488333333,10.388302716666665,11.681468116666666,12.678189975000002,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:09:00-08:00,29.44,15.55,20.351776349999998,12.777778,35.0,20.430219958333332,20.34379867500001,186.661159025,161.52467973333336,11.319312858333324,10.386201050000007,11.675807483333337,12.67287864166667,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:10:00-08:00,29.44,15.55,20.343584591666666,12.777778,35.0,20.436318774999993,20.330912141666673,183.52126908333332,162.73127828333338,11.314905583333337,10.384279824999998,11.672713416666669,12.666201641666673,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:11:00-08:00,29.44,15.55,20.347469208333337,12.777778,35.0,20.431861799999993,20.330379475000008,185.48446385,163.99982214166664,11.312463191666666,10.383403391666667,11.667709675,12.658006491666661,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:12:00-08:00,29.44,15.55,20.340789208333323,12.777778,35.0,20.43246529166667,20.33105543333333,182.8085176666667,162.5991469416667,11.311346083333335,10.382791250000002,11.664748166666667,12.651535475000001,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:13:00-08:00,29.44,15.55,20.332785283333337,12.777778,35.0,20.42207086666666,20.318454649999996,180.97085465833334,161.71797985833336,11.3084624,10.382206274999998,11.661101175000002,12.644817600000003,-0.0609227879683421,-0.8894422355146331,54.215587716517035
2020-02-15 05:14:00-08:00,29.44,15.55,20.33326998333333,12.777778,35.0,20.42316542499999,20.323383316666664,183.54748326666657,162.47023165833335,11.307271816666667,10.381853808333334,11.655941958333331,12.639031158333333,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:15:00-08:00,29.44,15.55,20.339352449999996,12.777778,35.0,20.42024309166667,20.316461458333336,183.96112552500003,161.79348447500007,11.3068175,10.382571975,11.655029708333332,12.636493600000005,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:16:00-08:00,29.44,15.55,20.329169649999997,12.777778,35.0,20.414054524999997,20.320893491666666,184.53542166666665,161.67916858333328,11.307178433333329,10.383252575000002,11.654200241666668,12.63342954166667,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:17:00-08:00,29.44,15.55,20.32590645833333,12.777778,35.0,20.420577200000004,20.308541174999995,185.62722578333336,163.33133165833334,11.306405608333336,10.382749599999999,11.651437016666668,12.628602574999993,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:18:00-08:00,29.44,15.55,20.32252740833333,12.777778,35.0,20.41391244166667,20.320523308333335,183.70040463333342,162.4865821833333,11.305364133333331,10.381873125000002,11.64664703333333,12.623778091666667,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:19:00-08:00,29.44,15.55,20.327468733333333,12.777778,35.0,20.41353260833333,20.307605225000007,186.42089770833326,163.268532,11.30411640833333,10.380544816666667,11.640099116666669,12.618596025,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:20:00-08:00,29.44,15.55,20.325352583333334,12.777778,35.0,20.404279866666666,20.30280711666666,187.10982374999995,161.44890975,11.301445708333336,10.378661741666665,11.633931391666668,12.611809583333333,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:21:00-08:00,29.44,15.55,20.31779892499999,12.777778,35.0,20.41406106666667,20.307212641666673,184.8015171,161.89939463333334,11.299267291666665,10.375833083333337,11.627032616666666,12.60477685,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:22:00-08:00,29.44,15.55,20.31562736666666,12.777778,35.0,20.40944191666667,20.29691378333334,181.68473375000005,161.88471846666664,11.297930833333336,10.373881566666665,11.620262899999998,12.597898516666664,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:23:00-08:00,29.44,15.55,20.31414606666666,12.777778,35.0,20.4119024,20.298365566666668,183.96591210833327,161.79083235000002,11.296712766666667,10.372480466666666,11.612425750000002,12.591872349999997,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:24:00-08:00,29.44,15.55,20.309593850000006,12.777778,35.0,20.407193275,20.299589758333333,182.07415444166674,162.08093477499997,11.296673449999997,10.372284791666665,11.60921184166667,12.587521483333331,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:25:00-08:00,29.44,15.55,20.313093558333335,12.777778,35.0,20.406795883333334,20.305922000000002,183.6454612833333,162.292665975,11.296514233333335,10.373254199999996,11.607890549999999,12.583117250000004,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:26:00-08:00,29.44,15.55,20.314079833333334,12.777778,35.0,20.41099234166667,20.298556841666667,184.15646037499997,161.28114275000004,11.296202375,10.374358783333333,11.605027991666669,12.579866016666667,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:27:00-08:00,29.44,15.55,20.304716108333334,12.777778,35.0,20.398419625,20.291287333333333,188.57546961666668,161.58882315833335,11.295089291666667,10.375389741666664,11.60307515,12.577694083333334,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:28:00-08:00,29.44,15.55,20.301634591666676,12.777778,35.0,20.394236075000013,20.289931166666666,186.06807278333332,161.590339475,11.293349775000003,10.375134558333333,11.602235224999998,12.573726966666662,-0.059402791916952996,-0.8684520225458471,54.30820124831498
2020-02-15 05:29:00-08:00,29.44,15.55,20.30197068333334,12.777778,35.0,20.39682795833333,20.28605718333334,180.0546930833333,162.07510141666668,11.29152510833333,10.375028025000002,11.597970708333332,12.569132608333339,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:30:00-08:00,29.44,15.55,20.2958344,12.777778,35.0,20.388551799999995,20.28679968333333,179.87582522500006,162.83240900000004,11.289196308333334,10.374134216666663,11.591118458333336,12.563280200000001,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:31:00-08:00,29.44,15.55,20.291333091666658,12.777778,35.0,20.394318625,20.2728723,180.60107522499993,162.625790175,11.289179808333333,10.373883958333332,11.587578825,12.558183533333333,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:32:00-08:00,29.44,15.55,20.288952316666663,12.777778,35.0,20.393922616666664,20.281590408333336,183.1073093083333,163.05023730833335,11.289479666666667,10.373122075000001,11.580887025000001,12.555264775000001,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:33:00-08:00,29.44,15.55,20.28825011666667,12.777778,35.0,20.39065175833334,20.270532316666667,182.97472529166666,162.48483274166665,11.287293591666668,10.373195350000005,11.57737395833334,12.550384674999998,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:34:00-08:00,29.44,15.55,20.286065991666668,12.777778,35.0,20.386942441666672,20.26840470833334,181.87623110833343,163.60920456666665,11.286609874999998,10.373912774999997,11.574797433333329,12.54891826666667,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:35:00-08:00,29.44,15.55,20.279915716666668,12.777778,35.0,20.388106925000002,20.272449716666664,180.37032486666664,162.71374347499994,11.288725383333334,10.374660774999999,11.573097708333329,12.54854490833333,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:36:00-08:00,29.44,15.55,20.279085158333327,12.777778,35.0,20.383226516666664,20.275469133333335,183.48804422499995,162.0547921416667,11.290858024999999,10.376518425,11.571016708333332,12.548125050000005,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:37:00-08:00,29.44,15.55,20.27884308333334,12.777778,35.0,20.37919154166667,20.27240671666666,183.3469451166667,161.94953445833337,11.290956416666667,10.378348033333332,11.570650399999998,12.547498408333333,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:38:00-08:00,29.44,15.55,20.27375014166667,12.777778,35.0,20.37795599166666,20.26773214166667,182.48502604999993,162.42690647499995,11.2908655,10.379255516666666,11.569189475,12.545086483333336,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:39:00-08:00,29.44,15.55,20.275248424999997,12.777778,35.0,20.378490700000008,20.258158041666672,179.99175355833333,161.911362825,11.288586716666666,10.378550300000002,11.565185666666668,12.539389816666667,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:40:00-08:00,29.44,15.55,20.269333399999994,12.777778,35.0,20.3808712,20.256775525000002,186.30388248333335,161.83359509166672,11.285817049999997,10.376740283333334,11.56058121666667,12.533053833333332,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:41:00-08:00,29.44,15.55,20.27783044166667,12.777778,35.0,20.376865133333336,20.25770358333334,184.17285604999995,161.50280133333337,11.283086658333335,10.374211833333334,11.555377425,12.526813358333335,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:42:00-08:00,29.44,15.55,20.265554925000014,12.777778,35.0,20.375520883333333,20.25769187500001,181.66798554166664,163.34481978333324,11.277247116666665,10.371424750000001,11.550845983333334,12.520088433333331,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:43:00-08:00,29.44,15.55,20.267625925,12.777778,35.0,20.374016208333334,20.255991291666664,182.90920387500003,162.26526728333332,11.274179041666667,10.368966099999996,11.546693825000004,12.514750399999999,-0.05761408357115166,-0.8500724665509978,54.4830055843223
2020-02-15 05:44:00-08:00,29.44,15.55,20.263050575000005,12.777778,35.0,20.36509281666666,20.24715655833334,182.96866088333337,162.60159403333338,11.273941899999999,10.36771255,11.540406325,12.511415991666661,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:45:00-08:00,29.44,15.55,20.253123891666668,12.777778,35.0,20.361864158333336,20.250757258333337,183.7008205416667,160.8008272916667,11.271326991666665,10.366601391666668,11.536605549999996,12.50702938333333,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:46:00-08:00,29.44,15.55,20.25936979166666,12.777778,35.0,20.371789133333333,20.245344600000006,183.12777675833334,162.18086851666666,11.2676678,10.365505050000001,11.533777250000004,12.502041158333336,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:47:00-08:00,29.44,15.55,20.243665300000007,12.777778,35.0,20.364021441666672,20.233972533333333,186.5284627916666,161.79314046666664,11.265952075000001,10.36485848333333,11.527859666666672,12.49684445,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:48:00-08:00,29.44,15.55,20.248902883333333,12.777778,35.0,20.37250516666667,20.241238775000006,181.73550877499994,163.07777531666662,11.262326425000001,10.363099283333334,11.524062049999998,12.491448258333333,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:49:00-08:00,29.44,15.55,20.256686650000002,12.777778,35.0,20.36007827499999,20.22975955833334,181.00164144166664,162.185138275,11.260068008333333,10.361285908333327,11.519523058333332,12.487352583333337,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:50:00-08:00,29.44,15.55,20.248547658333333,12.777778,35.0,20.35544281666667,20.229762058333336,181.39863666666665,163.41310112499994,11.258767516666667,10.358699124999998,11.514007175,12.482924783333335,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:51:00-08:00,29.44,15.55,20.234493291666663,12.777778,35.0,20.356875675,20.23153015,180.50189665833338,164.14386823333334,11.257742750000004,10.356656758333335,11.509111333333328,12.477904375000005,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:52:00-08:00,29.44,15.55,20.244947133333334,12.777778,35.0,20.34941804166667,20.22549699166666,181.38614212500002,162.69924505833333,11.2575583,10.356721383333332,11.504267916666668,12.475210041666669,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:53:00-08:00,29.44,15.55,20.238338600000002,12.777778,35.0,20.344758425000002,20.219105891666672,183.20380835833336,163.01122830833327,11.25645664166667,10.35673815833333,11.503587291666667,12.473397125000007,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:54:00-08:00,29.44,15.55,20.236948475000002,12.777778,35.0,20.353164491666668,20.224360908333335,181.8558060916666,162.49118590833334,11.254791508333335,10.356657566666668,11.501436066666663,12.470316966666669,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:55:00-08:00,29.44,15.55,20.23016985833333,12.777778,35.0,20.348320283333333,20.219437616666674,186.67809589166666,161.3134705916667,11.249376608333334,10.354625425,11.495709175000002,12.463333766666667,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:56:00-08:00,29.44,15.55,20.237598616666673,12.777778,35.0,20.351920333333336,20.220821716666666,183.40294064999998,163.2391076833333,11.244598891666666,10.350261925000002,11.48736165,12.454612416666667,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:57:00-08:00,29.44,15.55,20.227838374999997,12.777778,35.0,20.34797688333334,20.209842358333333,181.78223144166677,162.55255280833325,11.241218941666668,10.34571126666667,11.478286124999999,12.44693008333334,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:58:00-08:00,29.44,15.55,20.227782800000004,12.777778,35.0,20.346592541666674,20.20894329166667,181.53083051666678,162.57222043333326,11.238673108333334,10.34016891666667,11.468445691666668,12.437940900000003,-0.056175512593149936,-0.8690907381700758,54.45273166645901
2020-02-15 05:59:00-08:00,29.44,15.55,20.215718358333326,12.777778,35.0,20.338489725,20.210643875,183.17372684166665,161.91418175833334,11.236184975000002,10.33472855833333,11.459768183333333,12.429420574999998,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:00:00-08:00,29.44,15.55,20.2204381,12.777778,35.0,20.337109433333335,20.207253908333325,180.13879157500003,162.76873052500002,11.231589674999999,10.328475441666663,11.450411324999997,12.420725900000003,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:01:00-08:00,29.44,15.55,20.217654983333325,12.777778,35.0,20.339408141666663,20.20529824166667,179.29191827500003,162.0129087166667,11.227566574999999,10.323566875000004,11.44341895833333,12.414014375,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:02:00-08:00,29.44,15.55,20.21807605833333,12.777778,35.0,20.33378789166666,20.207024883333325,180.59756155,162.89624681666663,11.224019141666664,10.320062675000003,11.435829058333335,12.409183574999998,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:03:00-08:00,29.44,15.55,20.210121933333323,12.777778,35.0,20.32805450833333,20.198845416666664,179.26779965000006,161.59635944166666,11.220596691666666,10.316693575,11.428405824999997,12.403999424999995,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:04:00-08:00,29.44,15.55,20.203405000000007,12.777778,35.0,20.325947249999995,20.195862441666666,177.590974025,162.82152890833333,11.215889583333334,10.313681374999998,11.425442183333331,12.397937916666667,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:05:00-08:00,29.44,15.55,20.20936146666667,12.777778,35.0,20.33185388333334,20.199819766666668,177.0674815416666,162.07031594166665,11.209141491666667,10.309457683333335,11.423362533333327,12.390204175000004,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:06:00-08:00,29.44,15.55,20.205549825000002,12.777778,35.0,20.332734433333332,20.192580866666674,173.59660963333332,163.05536884999995,11.202129375,10.304884991666665,11.417911133333337,12.381499216666667,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:07:00-08:00,29.44,15.55,20.194395108333335,12.777778,35.0,20.32808040833333,20.191485933333336,172.52942420000002,163.18423773333328,11.195696625000002,10.300985625,11.41218913333333,12.374288800000006,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:08:00-08:00,29.44,15.55,20.199306375000006,12.777778,35.0,20.322696033333344,20.19405419999999,180.21958166666664,163.22380693333338,11.18817793333333,10.297226899999997,11.406807908333333,12.366724583333331,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:09:00-08:00,29.44,15.55,20.19902839166667,12.777778,35.0,20.318888583333337,20.1841818,177.138300075,162.91103216666667,11.183784333333332,10.29193535,11.396140725,12.359047433333334,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:10:00-08:00,29.44,15.55,20.197616166666666,12.777778,35.0,20.315846916666665,20.188591324999997,183.43305020833336,162.052175125,11.1803721,10.286803383333336,11.387024241666673,12.352220166666662,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:11:00-08:00,29.44,15.55,20.191283350000003,12.777778,35.0,20.32687066666667,20.18700754166667,174.96469056666663,162.58017285000005,11.174620691666664,10.2807784,11.381143591666666,12.3447578,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:12:00-08:00,29.44,15.55,20.19978185000001,12.777778,35.0,20.325950908333333,20.18002964166667,179.980120575,161.4559998,11.169358941666665,10.274184041666668,11.369358499999999,12.338404100000002,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:13:00-08:00,29.44,15.55,20.186893708333336,12.777778,35.0,20.310882508333332,20.174923950000004,179.92490439999997,163.33801917500003,11.163505675000001,10.267503233333336,11.362267641666666,12.331526558333337,-0.05699990978814909,-0.8646651210140195,54.36633122530894
2020-02-15 06:14:00-08:00,29.44,15.55,20.19068875833334,12.777778,35.0,20.316265049999995,20.1794092,180.53411335,162.93049413333333,11.158291483333333,10.261381674999997,11.353493025000004,12.323632500000004,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:15:00-08:00,29.44,15.55,20.191009941666668,12.777778,35.0,20.32000806666667,20.174718925,181.34559655000004,162.81910481666668,11.15514388333333,10.257127725,11.346711000000004,12.317549691666665,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:16:00-08:00,29.44,15.55,20.18598694999999,12.777778,35.0,20.316601808333328,20.167208,183.06613109166665,161.037024325,11.151210516666664,10.251905075,11.336680533333332,12.308796099999999,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:17:00-08:00,29.44,15.55,20.184932983333333,12.777778,35.0,20.31057888333333,20.166422116666663,183.81510260833332,162.3128296333333,11.147215741666663,10.247235491666666,11.329510616666662,12.303594175,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:18:00-08:00,29.44,15.55,20.171069442622947,12.777778,35.0,20.30117866393443,20.160147655737703,181.5367867131147,162.4182724508197,11.14276281967213,10.241735434426229,11.321221762295078,12.296503983606554,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:19:00-08:00,29.44,15.55,20.173716864406774,12.777778,35.0,20.310413838983045,20.1630236779661,182.45774114406774,162.5789921101695,11.138751694915257,10.238739228813555,11.312836754237289,12.292322796610174,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:20:00-08:00,29.44,15.55,20.170498075,12.777778,35.0,20.303349908333335,20.157543425000007,184.52590672499994,162.3770288750001,11.136220541666667,10.236984025,11.3092565,12.2890024,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:21:00-08:00,29.44,15.55,20.173896683333336,12.777778,35.0,20.305466716666672,20.153156766666662,183.80135084999998,160.89082079166667,11.130296074999999,10.233450091666668,11.301921608333338,12.280919799999998,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:22:00-08:00,29.44,15.55,20.161424883333336,12.777778,35.0,20.296026200000007,20.151730258333338,184.23297224166663,162.1223873500001,11.122284341666669,10.225859025000002,11.292370433333337,12.269192458333334,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:23:00-08:00,29.44,15.55,20.170694375000007,12.777778,35.0,20.30835478333334,20.150315275000008,188.65859740000002,162.84112431666665,11.112848624999996,10.218315100000005,11.282121474999997,12.255510216666663,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:24:00-08:00,29.44,15.55,20.16337670833333,12.777778,35.0,20.29717184166667,20.143558933333328,188.40911184166671,163.26139361666665,11.103096758333335,10.211651166666663,11.278138583333334,12.245930783333336,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:25:00-08:00,29.44,15.55,20.15918849166667,12.777778,35.0,20.289975691666665,20.144548016666665,181.32257071666663,162.29573480000008,11.09485585,10.203167274999998,11.267051466666663,12.235865358333333,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:26:00-08:00,29.44,15.55,20.15195998333333,12.777778,35.0,20.288035666666666,20.140281433333328,183.39425921666668,162.38651567499997,11.088358699999999,10.195435683333333,11.253810833333334,12.224330691666669,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:27:00-08:00,29.44,15.55,20.159489766666663,12.777778,35.0,20.294927149999992,20.14538258333333,181.55798130000002,161.8625624583333,11.083002383333332,10.188411958333335,11.240635416666667,12.216303883333334,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:28:00-08:00,29.44,15.55,20.156109358333328,12.777778,35.0,20.30095001666667,20.1452952,183.28551480000002,161.59026995000005,11.078293416666664,10.183867833333329,11.237364458333335,12.210431708333335,-0.05520993007458923,-0.8478449611997869,54.250848137058966
2020-02-15 06:29:00-08:00,29.44,15.55,20.147414216666665,12.777778,35.0,20.29122555833334,20.133275875,184.60076483333333,163.33512040833335,11.074432633333334,10.180057350000002,11.231315741666666,12.204778208333328,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:30:00-08:00,29.44,15.55,20.143634983333335,12.777778,35.0,20.276873391666673,20.13483936666667,183.88228283333328,162.3946763833333,11.068182333333333,10.174800274999997,11.226385241666668,12.199935558333332,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:31:00-08:00,29.44,15.55,20.142769549999993,12.777778,35.0,20.281477408333338,20.13006808333333,182.5667052833333,163.74904480833322,11.064379666666666,10.171671208333333,11.222300041666667,12.19445335833333,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:32:00-08:00,29.44,15.55,20.135552641666667,12.777778,35.0,20.282358574999996,20.125673308333337,188.3882388833334,163.0399225916667,11.059130049999997,10.169223375000001,11.216559975,12.189354883333332,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:33:00-08:00,29.44,15.55,20.137588375,12.777778,35.0,20.27878249166666,20.1276657,185.1119666333333,162.543215775,11.049820366666664,10.162389933333335,11.205351250000005,12.179825333333337,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:34:00-08:00,29.44,15.55,20.134358966666664,12.777778,35.0,20.27099628333334,20.117671333333337,185.5038164000001,162.83468267499998,11.040205033333335,10.153918733333333,11.195723525000004,12.169620583333336,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:35:00-08:00,29.44,15.55,20.13655914166667,12.777778,35.0,20.273030908333332,20.119112699999995,186.63491615833334,161.70967156666666,11.027801058333335,10.144696833333336,11.185732775000004,12.158937508333333,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:36:00-08:00,29.44,15.55,20.138400991666668,12.777778,35.0,20.273298933333333,20.121751149999998,183.71036036666663,161.8489172666667,11.017303958333333,10.136514083333333,11.181052308333332,12.148142483333338,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:37:00-08:00,29.44,15.55,20.134144966666664,12.777778,35.0,20.270183675,20.11557201666667,184.56851009999997,162.62504189166665,11.00992354166667,10.12717359166667,11.177468566666668,12.137028458333328,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:38:00-08:00,29.44,15.55,20.119737875000002,12.777778,35.0,20.2648322,20.11307005000001,185.8333991583333,162.3299867083333,11.007302591666669,10.119748091666668,11.176613641666671,12.131277866666666,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:39:00-08:00,29.44,15.55,20.128311516666667,12.777778,35.0,20.265342491666658,20.113451483333336,183.183391,160.9332031166667,11.00458009166667,10.116209175,11.172749099999997,12.12886471666667,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:40:00-08:00,29.44,15.55,20.12538864166667,12.777778,35.0,20.267372333333338,20.108669858333336,183.6158936333333,160.4276877083333,10.999941991666669,10.11289469166667,11.167022991666663,12.122599441666662,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:41:00-08:00,29.44,15.55,20.117915408333335,12.777778,35.0,20.265555491666667,20.102446316666672,184.7460198666667,162.61685129999995,10.994480149999996,10.109761983333335,11.160900249999997,12.116058866666663,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:42:00-08:00,29.44,15.55,20.12339021666667,12.777778,35.0,20.263008833333334,20.103623641666662,183.16816299166666,161.5313664666667,10.986840341666666,10.103573916666669,11.149196666666663,12.108806733333331,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:43:00-08:00,29.44,15.55,20.10917745833334,12.777778,35.0,20.25491193333334,20.099527141666666,186.453522025,161.5811255416667,10.980957675,10.099071874999998,11.143039799999999,12.103326916666663,-0.05552789630909527,-0.8464005081538458,54.23808949942596
2020-02-15 06:44:00-08:00,29.44,15.55,20.11340566666667,12.777778,35.0,20.2557892,20.100629749999996,189.10258955833336,161.80168784166668,10.969814641666668,10.089963075000002,11.129759424999996,12.090963116666664,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:45:00-08:00,29.44,15.55,20.117106341666663,12.777778,35.0,20.25762034166667,20.096029608333335,185.57908485833332,163.04043417500003,10.959476925000002,10.078581758333332,11.11306433333333,12.07503615,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:46:00-08:00,29.44,15.55,20.113303841666678,12.777778,35.0,20.249970699999995,20.09076400833333,188.26751284166667,162.69216701666667,10.953811950000004,10.070631708333336,11.103944125,12.067704008333331,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:47:00-08:00,29.44,15.55,20.104717775,12.777778,35.0,20.259755625,20.093145375000002,185.62013076666665,161.7687651333333,10.945587241666663,10.062872208333333,11.094441050000004,12.05847530833333,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:48:00-08:00,29.44,15.55,20.102067800000004,12.777778,35.0,20.252657949999996,20.085430683333325,185.89648978333335,162.22107396666667,10.938249383333336,10.054698816666665,11.087429575,12.048681749999993,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:49:00-08:00,29.44,15.55,20.101212608333334,12.777778,35.0,20.247447816666668,20.082171483333333,189.82414606666666,163.07301680000003,10.928975991666672,10.046519416666666,11.078629325000001,12.03912445,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:50:00-08:00,29.44,15.55,20.094305625000004,12.777778,35.0,20.233569775000003,20.07089070833333,193.0448004333333,163.01981100833333,10.90960145,10.032867125000001,11.062306358333332,12.021929733333334,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:51:00-08:00,29.44,15.55,20.08762558333333,12.777778,35.0,20.2444565,20.06935995833333,188.54759695,162.46425567500003,10.89153714166667,10.016042841666664,11.049975058333333,12.003321383333331,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:52:00-08:00,29.44,15.55,20.092599475,12.777778,35.0,20.247617258333335,20.063495549999995,187.42120375833332,161.91080282500005,10.884736208333331,10.005502141666666,11.041581041666666,11.993509166666666,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:53:00-08:00,29.44,15.55,20.087337350000002,12.777778,35.0,20.23451934166666,20.068615691666672,177.09773852499995,162.82526732499997,10.881874141666662,9.999083350000001,11.031358491666664,11.987182724999997,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:54:00-08:00,29.44,15.55,20.09142990833333,12.777778,35.0,20.244613325000007,20.06375730000001,186.1595595083334,162.81327197500002,10.877982350000002,9.994934216666667,11.02556403333333,11.980077391666663,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:55:00-08:00,29.44,15.55,20.078468375,12.777778,35.0,20.235026641666664,20.06265500833333,187.25213559166664,161.71125464166667,10.870460333333334,9.988102549999999,11.014989025000004,11.970475008333334,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:56:00-08:00,29.44,15.55,20.082090758333333,12.777778,35.0,20.228615166666668,20.05384757499999,187.27921735,162.91462040833338,10.865688033333331,9.981826516666667,11.008777025,11.965237166666668,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:57:00-08:00,29.44,15.55,20.074790125,12.777778,35.0,20.228571891666665,20.051619324999997,187.1362181083333,163.06507834166666,10.858889091666667,9.974726691666666,10.998574383333334,11.955898016666668,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:58:00-08:00,29.44,15.55,20.076304349999994,12.777778,35.0,20.229698066666668,20.05093426666666,189.66977958333334,161.46808088333336,10.850012641666666,9.965036075,10.986641391666666,11.943418350000004,-0.05370384516529682,-0.8327535738244252,54.19613039045473
2020-02-15 06:59:00-08:00,29.44,15.55,20.064935358333333,12.777778,35.0,20.22252529166667,20.05537226666667,186.70089137500003,162.3986180666666,10.840731991666663,9.9538681,10.974798608333334,11.930536383333335,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:00:00-08:00,23.333,21.11,20.05349448333333,12.777778,35.0,20.217936308333336,20.042267166666672,189.87927117499996,163.034657825,10.834747333333333,9.946856358333333,10.963296275,11.921779225000003,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:01:00-08:00,23.333,21.11,20.067692358333332,12.777778,35.0,20.22435975833334,20.0413375,342.12421853333336,369.1793031166668,10.823930925000003,9.93848425833333,14.411644941666669,12.73489625,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:02:00-08:00,23.333,21.11,20.060208749999994,12.777778,35.0,20.0913074,20.035139991666668,580.5087569583333,693.5979222083333,10.813095466666665,9.929281316666664,31.726062233333337,15.723237866666667,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:03:00-08:00,23.333,21.11,20.069663375000005,12.777778,35.0,20.299291958333338,20.026812025000005,606.0494333833334,707.1669082666665,10.804970349999998,9.922829191666667,43.69077111666668,17.076638050000003,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:04:00-08:00,23.333,21.11,20.0728751,12.777778,35.0,21.88768025833333,20.017074124999997,623.9254704916668,714.9254216166665,10.795709733333336,9.916737241666665,48.517256900000014,17.287258800000004,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:05:00-08:00,23.333,21.11,20.07328196666667,12.777778,35.0,24.099527083333335,20.012731733333332,639.0543121416667,738.4228022499999,10.78549919166667,9.909414625000002,50.54891335833333,21.74499429166666,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:06:00-08:00,23.333,21.11,20.074704300000004,12.777778,35.0,26.128100849999996,20.01076394166666,660.6021998250001,767.3065399666665,10.780133433333337,9.904651983333334,51.364614633333325,29.02008913333333,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:07:00-08:00,23.333,21.11,20.071281383333332,12.777778,35.0,27.638569374999996,20.007639425,685.2727595249997,800.3092905999998,10.776112350000002,9.898645858333333,51.43540670000001,33.96975749999999,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:08:00-08:00,23.333,21.11,20.074053599999996,12.777778,35.0,28.665504350000003,20.025141233333333,712.2621419833332,847.3982869749999,10.768278175,9.8919095,50.95727435000001,36.5813815,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:09:00-08:00,23.333,21.11,20.072913524999993,12.777778,35.0,29.355174125,20.072034333333338,742.8443476416669,882.7040013333335,10.760776408333339,9.886379616666666,50.032006499999994,37.94649223333332,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:10:00-08:00,23.333,21.11,20.084091291666656,12.777778,35.0,29.775041291666664,20.154220383333335,770.4580205666666,924.8876846750002,10.752119916666667,9.88117543333333,49.30258046666665,38.55522199166668,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:11:00-08:00,23.333,21.11,20.082356824999998,12.777778,35.0,29.952906175000013,20.246969008333334,800.6641769249998,959.2903926250004,10.746007233333332,9.876581975,48.900447766666666,38.718023083333335,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:12:00-08:00,23.333,21.11,20.090840583333335,12.777778,35.0,29.98244458333335,20.326350283333337,834.7117721333333,995.7780843083333,10.742150208333333,9.872644883333335,48.740291899999974,38.39637333333332,5084.909793615897,-0.8058545497190057,5186.45170947229
