time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 07:13:00-08:00,23.333,21.11,20.10368791666667,12.777778,35.0,29.97887082500001,20.419631308333337,862.4729852749998,1023.8220672416667,10.738500749999998,9.871104341666664,48.69028029166667,37.96360820000002,5084.909793615897,-0.8058545497190057,5186.45170947229
2020-02-15 07:14:00-08:00,23.333,21.11,20.11704425,12.777778,35.0,29.97947500833334,20.509791599999993,890.7395100916668,1058.345802775,10.736635791666666,9.871021649999998,48.71404465000002,37.65400705,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:15:00-08:00,23.333,21.11,20.12635917500001,12.777778,35.0,29.990973158333322,20.60289170833333,918.5206141166667,1085.7631428750008,10.733495783333332,9.870993783333335,48.73106415000002,37.44449172500001,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:16:00-08:00,23.333,21.11,20.124956774999998,12.777778,35.0,29.98579582499999,20.683031891666666,950.8606429666667,1114.2870951166665,10.73248585833334,9.871385608333336,48.747044925,37.32510861666667,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:17:00-08:00,23.333,21.11,20.15221325,12.777778,35.0,30.002170033333336,20.77092035,972.9431671583333,1134.833248883333,10.731478291666665,9.871617633333337,48.80918264166668,37.2446987,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:18:00-08:00,23.333,21.11,20.157387466666673,12.777778,35.0,30.005500358333336,20.847165008333334,996.5915323833328,1156.392438783333,10.734989991666668,9.873491341666666,48.85361268333331,37.22625455833335,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:19:00-08:00,23.333,21.11,20.1738682,12.777778,35.0,30.014842491666666,20.94114718333333,1025.5653218166665,1181.9605640916666,10.737847391666664,9.876167699999998,48.883764891666665,37.22393985833334,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:20:00-08:00,23.333,21.11,20.187909949999998,12.777778,35.0,30.032243124999997,21.02133501666667,1032.5941201833334,1193.9042551999996,10.738539591666669,9.87671475833333,48.89325466666667,37.203583233333326,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:21:00-08:00,23.333,21.11,20.203724991666668,12.777778,35.0,30.068368658333338,21.08519018333333,1039.380791225,1192.016844675,10.739274483333336,9.877833724999997,48.875039224999995,37.20954479166666,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:22:00-08:00,23.333,21.11,20.217153066666658,12.777778,35.0,30.092438683333327,21.143212541666664,1037.91782835,1194.5516204499997,10.738993349999998,9.878205799999996,48.84480864166667,37.21461552500001,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:23:00-08:00,23.333,21.11,20.231014566666666,12.777778,35.0,30.141343058333337,21.210275166666673,1038.0591491583334,1193.1756775249999,10.73923186666667,9.879677441666667,48.832818249999995,37.21056812500001,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:24:00-08:00,23.333,21.11,20.252306266666668,12.777778,35.0,30.190616199999997,21.27384980833333,1038.966587358333,1194.5576171666662,10.738437624999998,9.8807749,48.7976216,37.21959200833332,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:25:00-08:00,23.333,21.11,20.270858974999996,12.777778,35.0,30.229431350000002,21.32382585833333,1040.181797308333,1194.7080261583333,10.735357466666665,9.881331866666665,48.760209891666676,37.22352945833334,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:26:00-08:00,23.333,21.11,20.279893166666668,12.777778,35.0,30.282148200000005,21.368753099999992,1037.5500203749998,1193.3302927666664,10.731645250000001,9.88160038333333,48.73246090000001,37.22602927500001,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:27:00-08:00,23.333,21.11,20.306264691666662,12.777778,35.0,30.33629082499999,21.411961500000004,1035.309148175,1193.9240102416666,10.729641241666668,9.88308491666667,48.700626008333344,37.241800200000014,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:28:00-08:00,23.333,21.11,20.321368699999994,12.777778,35.0,30.386706416666666,21.47069506666667,1036.4236155333333,1194.709625233333,10.729422558333333,9.88446119166667,48.66619518333333,37.25656830833332,4144.905918282001,-0.8008922385191081,4313.252113655149
2020-02-15 07:29:00-08:00,23.333,21.11,20.33469855833333,12.777778,35.0,30.41787175833334,21.527722125,1037.9550892833333,1193.426037608334,10.730124025,9.886666299999998,48.62023329166666,37.245042174999995,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:30:00-08:00,23.333,21.11,20.359129791666664,12.777778,35.0,30.47164894166667,21.56325726666666,1040.822165908333,1198.3570495166664,10.728629858333333,9.886232533333333,48.58981994166665,37.25191576666668,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:31:00-08:00,23.333,21.11,20.372988100000004,12.777778,35.0,30.489781241666666,21.597279974999996,1038.4010966499998,1197.196347033333,10.727413833333335,9.884465841666666,48.53675698333333,37.24666346666666,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:32:00-08:00,23.333,21.11,20.392004941666666,12.777778,35.0,30.53161011666667,21.634740550000007,1041.4679270333336,1193.788096075,10.724308458333333,9.882159675000002,48.48217600833333,37.24757520833334,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:33:00-08:00,23.333,21.11,20.42392316666667,12.777778,35.0,30.566550024999994,21.69005946666666,1046.205780108333,1196.197905483333,10.71989555833334,9.879648108333331,48.42725591666665,37.23270483333333,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:34:00-08:00,23.333,21.11,20.436986041666668,12.777778,35.0,30.59821064999999,21.733958500000007,1043.1457865583336,1195.1286631250002,10.7167512,9.876016466666666,48.358196150000005,37.183019933333334,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:35:00-08:00,23.333,21.11,20.457893741666666,12.777778,35.0,30.620947399999995,21.76492619166667,1040.0111175583331,1198.6900838166666,10.71573065,9.874361708333335,48.293656599999984,37.14054548333333,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:36:00-08:00,23.333,21.11,20.48163149166667,12.777778,35.0,30.656041691666662,21.80016859166667,1042.6090281000002,1196.0763631333334,10.715877891666668,9.874401149999999,48.26391863333332,37.135890141666664,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:37:00-08:00,23.333,21.11,20.491793200000004,12.777778,35.0,30.68025073333334,21.836043641666663,1037.889346275,1196.0221567750002,10.714345449999998,9.872920033333333,48.22164574166666,37.112991358333325,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:38:00-08:00,23.333,21.11,20.522078824999994,12.777778,35.0,30.705623583333356,21.893045891666663,1038.0321991333333,1196.8598429166664,10.714710883333336,9.872878983333335,48.169009908333344,37.10382060833333,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:39:00-08:00,23.333,21.11,20.540260725000007,12.777778,35.0,30.72626479166667,21.91661485833333,1037.0521758666666,1197.0363138999996,10.711315641666664,9.871260366666665,48.138792500000015,37.093725225,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:40:00-08:00,23.333,21.11,20.560576533333332,12.777778,35.0,30.755132183333327,21.95120499999999,1039.9469747166665,1194.3526153166667,10.71129574166667,9.870183724999997,48.11593997499998,37.10864523333332,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:41:00-08:00,23.333,21.11,20.5843568,12.777778,35.0,30.777068225,21.99356090833334,1041.00882265,1196.2042409250002,10.709630758333336,9.868573183333334,48.08683481666667,37.080067333333325,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:42:00-08:00,23.333,21.11,20.60356095833333,12.777778,35.0,30.7950427,22.025095500000003,1040.2520304583334,1197.3362060499996,10.706290141666667,9.866707850000003,48.04329710833334,37.044406908333336,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:43:00-08:00,23.333,21.11,20.63380395,12.777778,35.0,30.81785239166666,22.06610315833334,1044.3661132583334,1198.2148487916666,10.705437558333335,9.867457599999998,48.009792024999996,37.077270516666665,4008.2318885048353,-0.7679685253284873,4182.6930124161745
2020-02-15 07:44:00-08:00,23.333,21.11,20.65186013333333,12.777778,35.0,30.831813124999993,22.09124621666667,1041.0555958999998,1197.673767075,10.707238791666663,9.868950908333337,47.976141458333316,37.05913811666667,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:45:00-08:00,23.333,21.11,20.681099541666665,12.777778,35.0,30.850473641666664,22.128528158333328,1036.5236205833332,1198.2837412499998,10.7096436,9.872367158333333,47.95423575833334,37.06589579166668,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:46:00-08:00,23.333,21.11,20.7171569,12.777778,35.0,30.869372958333333,22.152943958333342,1041.8756611416668,1200.2419759250006,10.709490433333334,9.873957933333335,47.92680550833333,37.07402238333334,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:47:00-08:00,23.333,21.11,20.72847339166667,12.777778,35.0,30.87691009166667,22.193989674999997,1034.938430808333,1199.7614521333335,10.707855483333333,9.872991333333335,47.885281275000004,37.06550483333332,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:48:00-08:00,23.333,21.11,20.763462499999996,12.777778,35.0,30.89510975000001,22.22990615000001,1038.8183685249999,1199.5596811750004,10.704315008333332,9.870726658333332,47.862755975,37.05175840833332,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:49:00-08:00,23.333,21.11,20.782483908333337,12.777778,35.0,30.919755600000016,22.24631536666667,1040.001803625,1199.933942641667,10.703974208333333,9.869581174999997,47.82704065,37.03704633333332,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:50:00-08:00,23.333,21.11,20.811593650000002,12.777778,35.0,30.928480774999993,22.266045375000015,1041.3474883833333,1198.2641123583337,10.706069558333336,9.869966274999996,47.79971290833332,37.02535925833333,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:51:00-08:00,23.333,21.11,20.842798541666664,12.777778,35.0,30.944498883333335,22.292546341666657,1044.4208323750004,1197.8449463749998,10.71215019166667,9.872781316666666,47.78039041666669,37.031951916666664,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:52:00-08:00,23.333,21.11,20.86376255833333,12.777778,35.0,30.961157450000005,22.32918341666666,1038.6603708750004,1197.2103739416668,10.71862869166667,9.877139091666667,47.75679452500002,37.034998683333356,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:53:00-08:00,23.333,21.11,20.892320891666664,12.777778,35.0,30.97532165,22.34177476666666,1046.1826223166668,1198.0597045583336,10.724944158333333,9.883402716666668,47.72506181666666,37.04146545833332,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:54:00-08:00,23.333,21.11,20.923176291666664,12.777778,35.0,30.987706925,22.382071391666667,1048.6419220250002,1198.440577216667,10.721587991666667,9.883972858333332,47.69076518333333,37.024190458333344,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:55:00-08:00,23.333,21.11,20.945572774999995,12.777778,35.0,31.000273225,22.420898183333325,1042.9641510416668,1198.6503621750003,10.717462666666664,9.880970066666663,47.663498866666686,36.99648729166667,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:56:00-08:00,23.333,21.11,20.96930428333333,12.777778,35.0,31.01872075,22.443869166666676,1039.6396992083328,1199.2414896666671,10.719117191666665,9.88169644166667,47.635535141666665,36.996310116666656,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:57:00-08:00,23.333,21.11,21.001477375,12.777778,35.0,31.02524923333334,22.453441233333333,1043.0946757083334,1198.448338866667,10.72380798333333,9.885229316666669,47.622972033333326,36.98771634166666,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:58:00-08:00,23.333,21.11,21.041594641666663,12.777778,35.0,31.045650691666655,22.49618725833334,1051.9807952833332,1202.7320291416665,10.721585091666668,9.885351875,47.55559079166667,36.93556675833335,3867.314217614679,-0.7779824584594811,4041.744507284552
2020-02-15 07:59:00-08:00,23.333,21.11,21.069183575,12.777778,35.0,31.06310409166666,22.515609783333336,1043.5576924083334,1201.2602976416665,10.720869316666665,9.885350816666666,47.49955424999999,36.902063016666666,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:00:00-08:00,23.333,21.11,21.098347283333343,12.777778,35.0,31.07990735,22.53494059999999,1044.0185984000002,1200.126563566667,10.724097333333333,9.886585016666668,47.50274215833333,36.9175676,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:01:00-08:00,23.333,21.11,21.135828675000003,12.777778,35.0,31.085041458333325,22.566343449999998,1040.5486227166664,1199.2292480416666,10.726927216666665,9.890285791666667,47.49647823333332,36.93733117499999,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:02:00-08:00,23.333,21.11,21.154735441666663,12.777778,35.0,31.08846726666666,22.596737166666674,1046.7240854916668,1200.8719054916667,10.729631283333335,9.893195099999998,47.480260408333336,36.9382117,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:03:00-08:00,23.333,21.11,21.19572922500001,12.777778,35.0,31.110522500000002,22.62261206666667,1050.0440734999997,1200.5831919166665,10.728842700000001,9.892256191666664,47.46529691666667,36.909510075,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:04:00-08:00,23.333,21.11,21.227953075,12.777778,35.0,31.120872675,22.645534566666665,1039.3999267666666,1197.5791738250002,10.728247899999996,9.890708975000003,47.45489334166667,36.8880025,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:05:00-08:00,23.333,21.11,21.244743066666672,12.777778,35.0,31.137883450000004,22.655014575000003,1025.6057709000002,1184.4779194833334,10.727708416666669,9.889854683333333,47.42450598333331,36.88193411666668,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:06:00-08:00,23.333,21.11,21.277779433333333,12.777778,35.0,31.172383508333333,22.676735925000003,1010.7231226333331,1176.2492350416665,10.728029808333334,9.890806033333336,47.387443849999975,36.87336225,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:07:00-08:00,23.333,21.11,21.308498725000007,12.777778,35.0,31.217265408333333,22.698595058333332,993.5396850416665,1156.657775866666,10.731434174999999,9.894736516666667,47.37341719166669,36.91299695833332,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:08:00-08:00,23.333,21.11,21.32606776666667,12.777778,35.0,31.256934808333344,22.70176803333333,973.5006408083333,1147.4380737916676,10.735187066666667,9.898482025000002,47.353970116666645,36.93149640833334,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:09:00-08:00,23.333,21.11,21.351512216666666,12.777778,35.0,31.329422616666672,22.732547674999992,959.3138534333334,1130.9501241166663,10.740726941666663,9.901945741666669,47.33837051666668,36.972182675000006,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:10:00-08:00,23.333,21.11,21.363561983333337,12.777778,35.0,31.37967406666667,22.733819433333334,942.9059987166669,1115.591916891667,10.74366975,9.90419045833333,47.32380124999999,37.01901673333332,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:11:00-08:00,23.333,21.11,21.39080818333333,12.777778,35.0,31.450523425000014,22.741806874999998,920.6953044083332,1104.298368358333,10.748742683333335,9.908310633333336,47.295476008333324,37.08241409999999,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:12:00-08:00,23.333,21.11,21.417164966666668,12.777778,35.0,31.501166675,22.760834375000005,906.6248474416666,1086.1067219666666,10.752225008333332,9.913380700000001,47.27685231666666,37.09910141666666,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:13:00-08:00,23.333,21.11,21.437809425000008,12.777778,35.0,31.577131083333324,22.760594525,886.5921477916665,1073.76937965,10.751983491666667,9.915352308333333,47.26559184999999,37.13469099166666,3754.06474996774,-0.777585851116612,3916.1440800349565
2020-02-15 08:14:00-08:00,23.333,21.11,21.454959549999998,12.777778,35.0,31.66431182500001,22.764897274999996,864.884774733333,1056.9342437750004,10.752215616666666,9.916797858333336,47.256616925,37.17379443333334,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:15:00-08:00,23.333,21.11,21.469217174999994,12.777778,35.0,31.73551071666667,22.756232016666672,847.0552042583332,1033.178631633333,10.75148679166667,9.917847716666666,47.22685513333334,37.219581033333334,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:16:00-08:00,23.333,21.11,21.488256941666666,12.777778,35.0,31.821397808333323,22.759421508333332,826.286572308333,1016.2776733250005,10.75520245,9.921659233333335,47.20607406666665,37.24773640000001,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:17:00-08:00,23.333,21.11,21.508541450000003,12.777778,35.0,31.914466649999998,22.77163984999999,807.9217046166668,1000.0308868583332,10.764704591666668,9.929642124999999,47.203417808333334,37.323961408333325,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:18:00-08:00,23.333,21.11,21.51917345,12.777778,35.0,31.991124608333333,22.76398259166666,786.3117756916666,980.9088236666662,10.769672841666667,9.935819833333332,47.190732941666646,37.38378494999999,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:19:00-08:00,23.333,21.11,21.531209383333337,12.777778,35.0,32.087369300000006,22.74648453333333,761.8494944500001,962.1737029916669,10.768804733333338,9.938734233333332,47.17801663333337,37.44620045833333,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:20:00-08:00,23.333,21.11,21.547911300000003,12.777778,35.0,32.173022525,22.748577291666667,748.7190856249999,942.5207610833334,10.772726616666668,9.94099746666667,47.18345998333336,37.501039033333335,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:21:00-08:00,23.333,21.11,21.557177558333333,12.777778,35.0,32.27858324166667,22.731591033333324,733.3384836750002,929.4449696666667,10.77789951666667,9.943615049999998,47.19552198333334,37.5736909,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:22:00-08:00,23.333,21.11,21.569806608333337,12.777778,35.0,32.372804183333336,22.734013274999995,715.9188965083334,911.1165578249997,10.783536658333334,9.947261941666666,47.19607329166667,37.637165208333315,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:23:00-08:00,23.333,21.11,21.586561875000008,12.777778,35.0,32.469944250000005,22.72856855833333,699.79377745,887.0681722166665,10.786586283333333,9.949287024999999,47.193954774999995,37.70075279166668,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:24:00-08:00,23.333,21.11,21.592270774999996,12.777778,35.0,32.5788226,22.718659316666667,678.9900055166667,866.2795964833329,10.785985616666666,9.947141974999997,47.18270565,37.71280030833332,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:25:00-08:00,23.333,21.11,21.599540133333335,12.777778,35.0,32.69909922500001,22.71999863333333,661.4685954083335,845.8921976249999,10.789419633333335,9.947693925,47.18146206666667,37.78742677500001,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:26:00-08:00,23.333,21.11,21.609393625000003,12.777778,35.0,32.813368966666665,22.711818808333337,645.3829595333332,827.4158696000002,10.797778908333331,9.953670025000003,47.16875007500001,37.880981725,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:27:00-08:00,23.333,21.11,21.61706698333334,12.777778,35.0,32.932340283333325,22.702577741666655,628.008784991667,798.5113046916671,10.806555066666668,9.962319083333332,47.17211320833334,38.00204300833334,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:28:00-08:00,23.333,21.11,21.6192643,12.777778,35.0,33.04968134166667,22.69092891666666,606.9240127166667,785.1704224000001,10.811125800000001,9.969675266666666,47.16840823333333,38.07926380000001,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:29:00-08:00,23.333,21.11,21.628521775000003,12.777778,35.0,33.16307836666666,22.67733658333333,594.7848108416666,760.0845215333335,10.815161991666667,9.975468866666667,47.17243894166667,38.16542243333331,3445.1078771066814,-0.7619870213916686,3558.110038044666
2020-02-15 08:30:00-08:00,23.333,21.11,21.648619316666665,12.777778,35.0,33.27547155833334,22.67808436666667,580.6328064083332,736.4043065833337,10.815070000000002,9.979204591666672,47.17255998333334,38.20907340833334,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:31:00-08:00,23.333,21.11,21.648331133333333,12.777778,35.0,33.39833815833334,22.686813683333334,563.7480249833333,713.9771438416665,10.815473075,9.98233645833333,47.1629859833333,38.254515266666665,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:32:00-08:00,23.333,21.11,21.66124016666665,12.777778,35.0,33.52044479999999,22.67100603333334,543.1969888666666,688.9387176249999,10.816902616666663,9.984801099999997,47.161129575000004,38.35025266666667,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:33:00-08:00,23.333,21.11,21.661538241666662,12.777778,35.0,33.64602609999999,22.64996630833333,531.1478301833334,667.7141427833333,10.814435266666665,9.985860891666663,47.16251600833332,38.425689341666676,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:34:00-08:00,23.333,21.11,21.669752483333333,12.777778,35.0,33.774616374999994,22.644312916666664,512.4326459166666,643.7110133166666,10.816331391666667,9.987060749999996,47.16815625,38.496947958333344,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:35:00-08:00,23.333,21.11,21.678014675,12.777778,35.0,33.91523166666667,22.635116325000006,494.44907433333344,618.8223536166668,10.822325025000003,9.992000575000002,47.18880564166667,38.59303299999999,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:36:00-08:00,23.333,21.11,21.684515058333325,12.777778,35.0,34.05876014166666,22.609294483333333,477.29565484166676,591.1002126750001,10.82732605,9.996168983333332,47.212059416666655,38.70986110833334,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:37:00-08:00,23.333,21.11,21.68860774166666,12.777778,35.0,34.18700929999999,22.59450894999999,466.9015780166667,566.4610428249998,10.831970100000001,10.000259608333332,47.22590205833333,38.79587225,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:38:00-08:00,23.333,21.11,21.698960624999998,12.777778,35.0,34.33222542500001,22.590389699999992,452.9161890916666,542.3036783666668,10.835319041666667,10.005491000000003,47.23044035833333,38.90695752500001,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:39:00-08:00,23.333,21.11,21.707408758333333,12.777778,35.0,34.478108150000004,22.577100075,440.07729645000006,521.6280784083333,10.83473434166667,10.008263608333333,47.232237225,38.98791819999999,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:40:00-08:00,23.333,21.11,21.71651138333333,12.777778,35.0,34.64374335000001,22.57157933333333,424.60838728333334,495.68623890000003,10.836457925000001,10.011640075000003,47.242274808333335,39.09702980833333,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:41:00-08:00,23.333,21.11,21.723861650000003,12.777778,35.0,34.80783489166666,22.548504191666666,403.814459975,474.52187775833335,10.837341450000004,10.015204766666663,47.24813128333334,39.20251327500001,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:42:00-08:00,23.333,21.11,21.725054975000003,12.777778,35.0,35.00659805,22.529971500000006,384.97569551666663,447.1106537000001,10.837291899999999,10.018484149999997,47.256178091666676,39.31457783333334,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:43:00-08:00,23.333,21.11,21.73066278333333,12.777778,35.0,35.19352802500001,22.532392099999992,368.1389407166666,418.94733706666665,10.8427992,10.02391963333333,47.27433555000002,39.441028175,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:44:00-08:00,23.333,21.11,21.737686491666658,12.777778,35.0,35.37096014166668,22.510605050000006,353.05909985833347,395.3799331583334,10.8489382,10.029386483333333,47.29403083333334,39.56213025,3020.4313247369437,-0.764500750374701,3097.2863010237907
2020-02-15 08:45:00-08:00,23.333,21.11,21.74449098333333,12.777778,35.0,35.56976083333333,22.505574766666665,338.3547538166667,373.7639053250001,10.85183815,10.034270258333333,47.30098998333334,39.681072533333335,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:46:00-08:00,23.333,21.11,21.757308091666673,12.777778,35.0,35.760130575,22.47773441666667,328.0782060666668,349.55788904166667,10.852931358333336,10.0399154,47.305404425000006,39.79720653333334,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:47:00-08:00,23.333,21.11,21.763833116666664,12.777778,35.0,35.974127550000006,22.46536544999999,309.1096952,326.3768778499999,10.857643158333335,10.045478591666667,47.30281211666666,39.93435719166666,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:48:00-08:00,23.333,21.11,21.766459150000003,12.777778,35.0,36.16799215,22.450032183333338,293.41781259999993,301.0957872916667,10.856973850000001,10.04854914166667,47.33125169166666,40.104450483333345,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:49:00-08:00,23.333,21.11,21.782116050000003,12.777778,35.0,36.305276741666674,22.444391466666676,274.8722623416668,279.1517082166667,10.85787076666667,10.050757616666665,47.36401089166668,40.25647982499998,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:50:00-08:00,23.333,21.11,21.793755275000006,12.777778,35.0,36.43091428333334,22.4319163,259.8860199166667,262.12053514166666,10.861057324999999,10.05446205,47.39643841666666,40.427738675,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:51:00-08:00,23.333,21.11,21.805533641666656,12.777778,35.0,36.60473698333333,22.444847899999992,244.39494070833337,243.64805195833333,10.865220791666664,10.057794458333332,47.43794210833334,40.61081905833331,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:52:00-08:00,23.333,21.11,21.824492000000003,12.777778,35.0,36.789824966666664,22.433863175000006,229.18858514999997,228.45571921666664,10.869699874999998,10.062539399999999,47.49011678333333,40.763278075,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:53:00-08:00,23.333,21.11,21.827203616666665,12.777778,35.0,36.99498849999999,22.4337254,222.22932531666666,212.6540902083332,10.875506883333335,10.068941958333333,47.51492581666667,40.946464808333324,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:54:00-08:00,23.333,21.11,21.84492886666667,12.777778,35.0,37.168525949999996,22.41617563333334,197.9602749249999,197.78550330833332,10.880439408333329,10.076721333333333,47.52816089166667,41.14497021666667,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:55:00-08:00,23.333,21.11,21.84597049166667,12.777778,35.0,37.34609075000001,22.409231024999997,177.81276374166657,181.346908175,10.888455249999998,10.08508545,47.55170038333333,41.372353649999994,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:56:00-08:00,23.333,21.11,21.863635691666666,12.777778,35.0,37.54749860833333,22.394261424999993,165.78053800833325,167.50046387500004,10.896746349999999,10.093370108333335,47.58649945,41.57589998333335,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:57:00-08:00,23.333,21.11,21.867582558333336,12.777778,35.0,37.64141640833335,22.37936705,160.45852784166664,162.3539184833333,10.905288233333332,10.101858008333332,47.254183391666665,41.687775408333344,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:58:00-08:00,23.333,21.11,21.88493609166667,12.777778,35.0,37.60403675833333,22.3554118,165.06685465833334,163.83503621666665,10.909035033333337,10.108739174999998,47.00798274166666,41.69637286666667,2057.2370161240874,-0.7770879912796165,2115.0749918262595
2020-02-15 08:59:00-08:00,23.333,21.11,21.88349663333333,12.777778,35.0,37.330360933333345,22.334517741666666,163.19971255000004,164.06377724166666,10.911800724999999,10.114849891666665,46.85444803333335,41.580083725,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:00:00-08:00,23.333,21.11,21.888775691666673,12.777778,35.0,36.873440283333345,22.322723133333337,161.68858142500005,165.90826814166667,10.919235549999998,10.122277866666666,46.67813733333334,41.45489334999999,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:01:00-08:00,23.333,21.11,21.896797375000002,12.777778,35.0,36.33983451666666,22.30558286666667,158.220109775,168.33683040833327,10.925104541666661,10.130086099999998,46.48605585833333,41.29093195,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:02:00-08:00,23.333,21.11,21.911002975,12.777778,35.0,35.74485528333334,22.297086791666665,157.34184901666669,169.02427840833332,10.929118316666667,10.136777633333331,46.296923808333325,41.121805649999985,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:03:00-08:00,23.333,21.11,21.91767601666667,12.777778,35.0,35.14618793333332,22.286103524999998,156.32666052500002,170.60336522499995,10.934393575,10.142224416666672,46.10553815833334,40.964953,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:04:00-08:00,23.333,21.11,21.925429291666656,12.777778,35.0,34.53157095833334,22.265919624999995,162.90390943333333,171.01319367499997,10.94176668333333,10.149008658333335,45.927583274999996,40.827397316666655,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:05:00-08:00,23.333,21.11,21.935424274999995,12.777778,35.0,33.96865734166666,22.251869850000002,158.21601030000005,171.79159127499997,10.949561574999995,10.156536125000002,45.750674616666664,40.689788125,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:06:00-08:00,23.333,21.11,21.94051291666666,12.777778,35.0,33.43008498333332,22.2349086,173.05229006666667,171.1532030416667,10.957112883333334,10.165207316666669,45.572691975000005,40.54795656666666,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:07:00-08:00,23.333,21.11,21.950303991666665,12.777778,35.0,32.93461139166666,22.228995408333333,169.34757100833338,170.3203091416666,10.963800599999995,10.174854883333333,45.38839904166669,40.393292641666655,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:08:00-08:00,23.333,21.11,21.952328308333335,12.777778,35.0,32.472297524999995,22.211139041666666,167.7137565333333,172.63357352499995,10.967731141666667,10.180662566666667,45.20879993333333,40.22741469999998,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:09:00-08:00,23.333,21.11,21.959212991666664,12.777778,35.0,32.00557194166667,22.206797933333338,157.48266338333335,173.11415277499998,10.971020600000001,10.186404383333333,45.02067195,40.05162059999999,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:10:00-08:00,23.333,21.11,21.96160680833333,12.777778,35.0,31.589530991666663,22.191855549999996,160.42252475833328,172.53545482500002,10.971847899999998,10.190000275000001,44.83570321666668,39.88568694166666,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:11:00-08:00,23.333,21.11,21.978282325000002,12.777778,35.0,31.202555041666663,22.18262608333334,165.3079003750001,173.06532321666663,10.97434775,10.193879241666666,44.65905559166666,39.74613281666668,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:12:00-08:00,23.333,21.11,21.985265816666665,12.777778,35.0,30.827104608333336,22.1714705,163.48719204166665,171.6727660583333,10.978528199999998,10.199580116666665,44.47658214166666,39.60974475,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:13:00-08:00,23.333,21.11,21.997597516666662,12.777778,35.0,30.501260225,22.157047199999997,160.1761740083333,173.17884320000002,10.982906741666662,10.205532466666664,44.30718815833333,39.487036616666664,0.3317330705562103,-0.743828847976434,54.700256180357556
2020-02-15 09:14:00-08:00,23.333,21.11,22.00864558333334,12.777778,35.0,30.199252175000005,22.150911275,167.57827440000003,172.14574298333335,10.987809416666668,10.211607325000005,44.13981824999999,39.358107783333324,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:15:00-08:00,23.333,21.11,22.017322591666673,12.777778,35.0,29.906588950000003,22.14150234166667,171.63168772499998,171.91677451666666,10.99207445,10.217189874999999,43.97262704166666,39.233158933333335,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:16:00-08:00,23.333,21.11,22.028523825,12.777778,35.0,29.63376460833333,22.130091233333335,172.16557338333334,170.8927119416667,10.998390416666664,10.22360820833333,43.80895986666667,39.10920051666667,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:17:00-08:00,23.333,21.11,22.032166183333324,12.777778,35.0,29.381259441666668,22.112830208333328,163.78902895833338,171.55759100000012,11.0025901,10.228818224999998,43.653183616666674,38.97877044166665,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:18:00-08:00,23.333,21.11,22.039120174999997,12.777778,35.0,29.14079779166667,22.10886778333334,170.4168131750001,171.82701251666668,11.003676591666668,10.232028950000002,43.49317539166666,38.840059841666665,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:19:00-08:00,23.333,21.11,22.048395833333334,12.777778,35.0,28.903746308333336,22.101320591666667,170.71006189999994,170.44580226666665,11.008074083333334,10.234499483333336,43.336944575,38.70968331666666,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:20:00-08:00,23.333,21.11,22.055628125,12.777778,35.0,28.678046974999997,22.084668058333328,171.1780447083333,169.87332470833329,11.013958991666668,10.238414275,43.17571548333332,38.581835516666665,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:21:00-08:00,23.333,21.11,22.05582434999999,12.777778,35.0,28.469275533333327,22.075417650000006,169.31137080833332,171.4657425166666,11.019069558333333,10.242364691666666,43.014488091666664,38.44331490833335,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:22:00-08:00,23.333,21.11,22.06592968333334,12.777778,35.0,28.27173653333333,22.067223849999998,160.4880250583334,170.29028714166668,11.01890611666667,10.244026058333333,42.853252141666665,38.259169116666676,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:23:00-08:00,23.333,21.11,22.067575383333324,12.777778,35.0,28.088994233333345,22.056056749999996,165.75054918333328,170.04102031666662,11.021805749999999,10.247061183333335,42.69636667500001,38.12213468333334,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:24:00-08:00,23.333,21.11,22.088134158333325,12.777778,35.0,27.91553360833333,22.053248466666673,167.4807383916667,171.40099153333344,11.023039216666664,10.250676241666664,42.52299711666667,37.98855568333333,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:25:00-08:00,23.333,21.11,22.099993458333337,12.777778,35.0,27.742650974999997,22.037585108333335,172.72654987500002,170.56455981666662,11.021998341666665,10.253486016666667,42.33891851666667,37.860469691666665,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:26:00-08:00,23.333,21.11,22.098129033333333,12.777778,35.0,27.593092225000007,22.024545983333333,170.71832917500004,171.2782447083334,11.025601574999994,10.257781724999997,42.15793231666668,37.76030670833334,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:27:00-08:00,23.333,21.11,22.10689428333333,12.777778,35.0,27.431384566666672,22.017799733333334,168.87471076666668,169.90423039999996,11.03067125,10.262798250000001,41.99223765000001,37.6547547,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:28:00-08:00,23.333,21.11,22.128617833333337,12.777778,35.0,27.286327008333338,22.005351299999997,179.15010660833337,170.95750410833324,11.036155874999997,10.2680262,41.833672424999996,37.54162503333334,0.29691054456164945,-0.7322313242594674,54.814503389191074
2020-02-15 09:29:00-08:00,23.333,21.11,22.136421,12.777778,35.0,27.15366316666667,21.993661166666662,175.71225217499997,170.16777070833334,11.042763975000003,10.274072783333333,41.67166985833334,37.43153841666666,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:30:00-08:00,23.333,21.11,22.146026775000006,12.777778,35.0,27.022946175000005,21.987993483333334,178.3499117750001,169.1763112583333,11.04909360833333,10.280119633333333,41.51274106666668,37.31850115833333,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:31:00-08:00,23.333,21.11,22.148578808333333,12.777778,35.0,26.889018641666663,21.974610699999992,173.7468149916667,169.96670237500004,11.053502575000001,10.286179808333337,41.35302413333334,37.21328440833333,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:32:00-08:00,23.333,21.11,22.155787625000002,12.777778,35.0,26.767405166666663,21.96407226666667,176.83045309166664,170.97448972499996,11.056446808333336,10.29110281666667,41.18864094166668,37.089748333333326,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:33:00-08:00,23.333,21.11,22.16538486666667,12.777778,35.0,26.65183985,21.95539806666667,162.2894984416666,169.91677109999998,11.059078699999997,10.295931616666666,41.02307729999999,36.965440858333324,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:34:00-08:00,23.333,21.11,22.17977679166667,12.777778,35.0,26.539433708333334,21.94874890833334,167.89701790833337,169.7641383333334,11.061608166666664,10.298784199999998,40.867980900000006,36.81621919999999,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:35:00-08:00,23.333,21.11,22.18280708333333,12.777778,35.0,26.422221949999994,21.9430004,168.5442074083333,167.77514889166667,11.065360466666666,10.302887083333331,40.70918028333333,36.711631174999994,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:36:00-08:00,23.333,21.11,22.192269641666666,12.777778,35.0,26.317095633333338,21.933395966666662,167.47434976666668,168.06209618333332,11.070305449999998,10.308893474999998,40.559598075000004,36.639610175,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:37:00-08:00,23.333,21.11,22.20528759166667,12.777778,35.0,26.205438116666667,21.92450319166667,166.46164501666667,168.77294627499998,11.076486883333336,10.315554174999999,40.41446715833332,36.57022766666667,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:38:00-08:00,23.333,21.11,22.224024091666674,12.777778,35.0,26.111424650000007,21.923165141666672,170.6385839666667,166.94356336666664,11.083036674999999,10.323500941666664,40.25725565833334,36.47651404166666,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:39:00-08:00,23.333,21.11,22.236347724999998,12.777778,35.0,25.99860864166667,21.928316008333336,173.9090638583333,167.38705598333334,11.088737875000001,10.330827766666664,40.10444125833332,36.3881963,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:40:00-08:00,23.333,21.11,22.236854575000006,12.777778,35.0,25.903694141666666,21.927347858333334,177.16365765,168.0803723833333,11.0964831,10.339010524999999,39.95666720833336,36.30381465,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:41:00-08:00,23.333,21.11,22.242105724999995,12.777778,35.0,25.811285716666664,21.922732225000008,174.53563459166665,169.12468174166668,11.104766825,10.346479958333331,39.81037629166667,36.2229975,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:42:00-08:00,23.333,21.11,22.26465179166667,12.777778,35.0,25.72409044166668,21.922096474999993,175.21844025833337,167.9523451499999,11.11194120833333,10.353799600000004,39.66370050833333,36.15261740833333,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:43:00-08:00,23.333,21.11,22.267687516666665,12.777778,35.0,25.638183024999993,21.92321931666667,173.83418655833333,167.09480007500002,11.117721458333333,10.361592575000003,39.51851840000001,36.07847214166668,0.2708006560137702,-0.7347015547618277,54.743972704029716
2020-02-15 09:44:00-08:00,23.333,21.11,22.284213616666662,12.777778,35.0,25.565771383333335,21.928952058333333,174.48112180833334,168.12782033333335,11.124635541666668,10.369301316666663,39.375532824999986,35.99272478333334,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:45:00-08:00,23.333,21.11,22.300825950000004,12.777778,35.0,25.483587691666663,21.926187608333333,175.42243715000004,165.786235125,11.131385524999995,10.377500216666665,39.22682443333333,35.8983007,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:46:00-08:00,23.333,21.11,22.310964191666667,12.777778,35.0,25.396000249999997,21.91695403333333,173.22375643333336,167.73707090000002,11.138740516666667,10.386391800000002,39.083827383333336,35.82457844166667,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:47:00-08:00,23.333,21.11,22.319535141666666,12.777778,35.0,25.32621839166667,21.924519600000007,175.59820886666662,165.64890032499994,11.144671549999998,10.39398651666667,38.926018941666676,35.71619743333334,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:48:00-08:00,23.333,21.11,22.332439925,12.777778,35.0,25.244773925,21.90883055833334,181.59058109166662,166.1952514833334,11.151415858333332,10.401972325,38.78462625,35.627089283333326,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:49:00-08:00,23.333,21.11,22.339369325,12.777778,35.0,25.178948125,21.91498170000001,175.59959702500007,166.93319929166668,11.159076875,10.410100866666669,38.65700093333334,35.53685957499999,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:50:00-08:00,23.333,21.11,22.347790758333343,12.777778,35.0,25.10548117500001,21.911103958333328,168.1613150333333,167.26509804999998,11.16619135833333,10.418401408333333,38.52310902500001,35.455945891666666,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:51:00-08:00,23.333,21.11,22.363981074999987,12.777778,35.0,25.029236333333333,21.911659183333338,174.64573325833334,166.59588783333336,11.172825583333331,10.426050124999998,38.37834551666665,35.35830835000001,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:52:00-08:00,23.333,21.11,22.371366933333334,12.777778,35.0,24.950613574999995,21.905974974999996,163.6130438583333,166.00753989166665,11.182488308333332,10.435568658333334,38.24418033333333,35.29329356666667,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:53:00-08:00,23.333,21.11,22.388701750000003,12.777778,35.0,24.899677233333332,21.9102512,170.10528840000006,167.00308297499998,11.191481883333331,10.445590116666668,38.100422533333344,35.20848110833333,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:54:00-08:00,23.333,21.11,22.406667624999997,12.777778,35.0,24.831678816666678,21.91682344166666,169.91918217499997,166.46954330833336,11.202556241666667,10.457004508333336,37.962677858333336,35.125965391666675,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:55:00-08:00,23.333,21.11,22.40994278333333,12.777778,35.0,24.765729124999993,21.914168316666665,171.72374039999988,166.98167905,11.216485858333327,10.470719566666666,37.82886942499999,35.0402664,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:56:00-08:00,23.333,21.11,22.425071841666675,12.777778,35.0,24.703336100000005,21.92627543333333,161.87686279999997,166.99555821666678,11.229882750000005,10.485876383333336,37.69425515833335,34.95457488333334,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:57:00-08:00,23.333,21.11,22.43212680833334,12.777778,35.0,24.642426441666668,21.921958491666665,148.10239308333334,166.87661500000002,11.239467625,10.498617516666668,37.55281671666665,34.84194980833333,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:58:00-08:00,23.333,21.11,22.444751375000006,12.777778,35.0,24.588078666666668,21.92554437500001,160.32985340000002,166.89638340000005,11.24456443333333,10.506803316666666,37.39854234166667,34.71006790833333,0.21229598890781703,-0.7228890462651437,54.54802694708713
2020-02-15 09:59:00-08:00,23.333,21.11,22.450114658333337,12.777778,35.0,24.524088824999996,21.916861291666667,165.60109867499995,165.37263575833327,11.250557274999998,10.512512916666667,37.274794166666666,34.59103735000001,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:00:00-08:00,23.333,21.11,22.470370824999996,12.777778,35.0,24.476947166666665,21.925628766666666,175.3290477416667,165.08794745833322,11.256942633333333,10.518912675000003,37.156867425,34.493846133333335,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:01:00-08:00,23.333,21.11,22.477696941666668,12.777778,35.0,24.42022637499999,21.91907219999999,176.30665054166658,167.76217945833332,11.266582883333335,10.527368508333334,37.03168410833334,34.42528462500001,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:02:00-08:00,23.333,21.11,22.489850675,12.777778,35.0,24.37142115,21.92930196666667,172.59460279999993,165.48940089166666,11.277692783333334,10.538184800000002,36.90167983333335,34.36281628333333,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:03:00-08:00,23.333,21.11,22.50100095833334,12.777778,35.0,24.32155268333334,21.928438708333328,173.37634990000004,165.79926768333326,11.287434991666665,10.549186491666667,36.775687325,34.293578775,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:04:00-08:00,23.333,21.11,22.507961016666673,12.777778,35.0,24.26886298333334,21.933350083333327,172.5169459666667,165.2411767666667,11.295090516666669,10.559519450000002,36.65887909999999,34.222943674999996,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:05:00-08:00,23.333,21.11,22.524005158333328,12.777778,35.0,24.221049075000007,21.935560141666663,176.98529941666675,164.9904439583333,11.302089808333333,10.56802678333333,36.545587708333315,34.14876245000001,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:06:00-08:00,23.333,21.11,22.528065275,12.777778,35.0,24.168975866666663,21.93331291666667,166.5770990249999,165.1030500916667,11.312508591666663,10.579530833333333,36.42379088333334,34.083016041666674,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:07:00-08:00,23.333,21.11,22.548385949999993,12.777778,35.0,24.12708494166667,21.938583166666668,172.61399636666673,165.4183696833333,11.321537400000002,10.590057575,36.30477380833334,34.00862908333334,0.17108048029292552,-0.6985377580788293,54.57778771776966
