time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 10:08:00-08:00,23.333,21.11,22.54824565833334,12.777778,35.0,24.07811510833333,21.940887991666667,171.88492479166672,166.62915089166663,11.330982641666663,10.600410891666666,36.194766875,33.94088663333333,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:09:00-08:00,23.333,21.11,22.558286875000004,12.777778,35.0,24.04039198333333,21.947600741666673,162.31414265000004,166.95257630833328,11.340064324999995,10.611029566666668,36.088553425000015,33.86692284166667,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:10:00-08:00,23.333,21.11,22.573288866666665,12.777778,35.0,23.989476425000003,21.949243133333333,162.39501849999996,167.5791907166667,11.344607216666663,10.618040825,35.982409133333334,33.75478925833334,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:11:00-08:00,23.333,21.11,22.57105995833333,12.777778,35.0,23.952341799999996,21.955844941666676,172.58483400000003,165.2695377666667,11.349526774999998,10.624747808333332,35.87561095,33.65678429166667,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:12:00-08:00,23.333,21.11,22.590702266666657,12.777778,35.0,23.912372416666678,21.9640418,174.03826638333334,165.1000834,11.356395533333332,10.632527858333333,35.76823649999999,33.596724866666676,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:13:00-08:00,23.333,21.11,22.599340925000003,12.777778,35.0,23.87093799999999,21.96704681666666,177.35806072500003,166.184117325,11.364226225000001,10.641815900000003,35.66329256666667,33.55361340833333,0.17108048029292552,-0.6985377580788293,54.57778771776966
2020-02-15 10:14:00-08:00,23.333,21.11,22.598235575,12.777778,35.0,23.81424785833334,21.97297092500001,167.97358806666662,164.90330673333335,11.37313271666667,10.651727924999998,35.550544233333326,33.49881617500001,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:15:00-08:00,23.333,21.11,22.61155921666668,12.777778,35.0,23.781843333333338,21.9901626,175.6352282083333,165.702946725,11.38192201666667,10.660900475,35.434644075,33.445471833333336,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:16:00-08:00,23.333,21.11,22.61801332499999,12.777778,35.0,23.756458291666664,21.990268066666665,178.70979236666673,164.20163636666666,11.389996083333333,10.670417616666665,35.327245033333334,33.39293115833335,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:17:00-08:00,23.333,21.11,22.628496158333338,12.777778,35.0,23.714182633333333,22.000992183333334,173.07664364166664,165.26433367500002,11.396515499999996,10.67869970833333,35.222986674999994,33.32997124999999,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:18:00-08:00,23.333,21.11,22.64181921666666,12.777778,35.0,23.675995891666663,22.01362195833333,168.39727976666663,165.5039694333333,11.402198483333336,10.686763033333337,35.119802758333336,33.26342495833332,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:19:00-08:00,23.333,21.11,22.64411811666667,12.777778,35.0,23.647973708333332,22.016422708333334,172.19669484166664,164.14617656666667,11.407368949999999,10.69361179166667,35.021054108333324,33.175255566666664,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:20:00-08:00,23.333,21.11,22.65635589166666,12.777778,35.0,23.6186376,22.020381066666662,172.3736620916667,165.35105595000002,11.411651358333335,10.700725641666669,34.923917624999994,33.079271125,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:21:00-08:00,23.333,21.11,22.658354475,12.777778,35.0,23.576489700000003,22.043076841666668,171.14441254166664,165.48937473333325,11.41933595,10.70889498333333,34.82077279166666,33.019642466666674,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:22:00-08:00,23.333,21.11,22.671139066666672,12.777778,35.0,23.54802045,22.048266258333328,172.1710945333333,164.82098010833326,11.428385516666669,10.718114066666661,34.71762590833334,32.96210361666667,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:23:00-08:00,23.333,21.11,22.68911916666668,12.777778,35.0,23.517949858333335,22.05757908333333,175.70806092499998,165.00779904999993,11.436598624999997,10.726089308333334,34.617350925,32.904335266666656,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:24:00-08:00,23.333,21.11,22.681327433333326,12.777778,35.0,23.485487408333334,22.071257449999994,177.792240175,163.69687930833334,11.44201139166666,10.734302041666664,34.51756245,32.81349647500001,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:25:00-08:00,23.333,21.11,22.703917341666674,12.777778,35.0,23.451791175000007,22.070918633333335,175.27253425000006,164.112480475,11.448763866666667,10.74189745,34.414513875000004,32.74501810000001,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:26:00-08:00,23.333,21.11,22.714156800000005,12.777778,35.0,23.418866075000007,22.078869858333334,178.91237483333327,165.44032820833326,11.456555991666667,10.75073818333334,34.307685725000006,32.690460858333346,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:27:00-08:00,23.333,21.11,22.717864233333326,12.777778,35.0,23.387375783333336,22.086054025000003,171.1452920416667,163.28979588333334,11.465341725000002,10.75985685833333,34.199672174999996,32.64728248333333,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:28:00-08:00,23.333,21.11,22.74224656666667,12.777778,35.0,23.3620731,22.092171499999996,174.94688033333333,165.24050148333336,11.473118700000004,10.768798375000005,34.087206425000005,32.59778823333333,0.132517917362842,-0.6726841105298891,54.545122490166285
2020-02-15 10:29:00-08:00,23.333,21.11,22.749018883333335,12.777778,35.0,23.330192258333334,22.10792450833334,173.96514394166667,164.28861510833332,11.481312716666663,10.777590149999996,33.98115177500001,32.547874424999996,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:30:00-08:00,23.333,21.11,22.75214228333333,12.777778,35.0,23.30745752500001,22.113471183333335,167.13723290000001,165.14965718333343,11.487022625,10.78544615,33.88392617499999,32.507982999999996,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:31:00-08:00,23.333,21.11,22.767802933333336,12.777778,35.0,23.291671966666666,22.11832114166667,174.0136346416667,163.90342460833335,11.493975216666666,10.792960816666666,33.79138978333332,32.453780458333334,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:32:00-08:00,23.333,21.11,22.776882650000005,12.777778,35.0,23.257709541666667,22.11939899166667,177.66612524166663,162.7177319666667,11.501467174999998,10.800748574999997,33.69814393333333,32.388252141666655,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:33:00-08:00,23.333,21.11,22.789504658333332,12.777778,35.0,23.228352800000003,22.13122789166668,177.433644525,163.863222875,11.510717083333335,10.809671466666668,33.59361595000001,32.34058533333332,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:34:00-08:00,23.333,21.11,22.802500891666668,12.777778,35.0,23.201723183333335,22.13614683333333,177.76398920000003,163.23059575,11.5189419,10.819077050000002,33.49668161666667,32.296051066666664,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:35:00-08:00,23.333,21.11,22.82028866666666,12.777778,35.0,23.179746849999997,22.143016333333325,173.28660724166667,163.45640400000002,11.52671025833333,10.828342374999997,33.40097400833332,32.25250891666666,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:36:00-08:00,23.333,21.11,22.830631416666666,12.777778,35.0,23.153078433333334,22.147227541666666,177.31845139166666,165.06171035833327,11.534474824999998,10.837150674999998,33.30240731666668,32.2056472,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:37:00-08:00,23.333,21.11,22.839665850000003,12.777778,35.0,23.13223610833332,22.161465891666662,176.3110351,164.30410541666663,11.540364816666669,10.845217916666666,33.204023199999995,32.16183065833333,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:38:00-08:00,23.333,21.11,22.850511866666675,12.777778,35.0,23.11446578333333,22.174385625,178.078641475,163.77511009999995,11.546065550000003,10.8523685,33.10994940833333,32.10459756666667,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:39:00-08:00,23.333,21.11,22.869545616666674,12.777778,35.0,23.090876550000004,22.181168308333334,177.421407625,163.87421437499995,11.55260253333333,10.859500458333336,33.01805825,32.05606399166667,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:40:00-08:00,23.333,21.11,22.884282599999995,12.777778,35.0,23.071704525000005,22.191938958333335,175.60946555833328,164.21979630833331,11.559037608333332,10.868615250000001,32.92784399999999,31.99805478333333,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:41:00-08:00,23.333,21.11,22.888280175000002,12.777778,35.0,23.0452613,22.196498583333334,175.415135975,163.39740563333336,11.56598035833333,10.87797081666667,32.83733171666667,31.932788708333337,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:42:00-08:00,23.333,21.11,22.922182241666658,12.777778,35.0,23.02169243333334,22.211260391666674,176.29738380833334,164.93311285833337,11.571327191666663,10.88484453333333,32.74521113333334,31.864965400000006,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:43:00-08:00,23.333,21.11,22.917749783333324,12.777778,35.0,23.009481558333338,22.214393066666666,178.73582799166664,164.59478726666669,11.576944033333337,10.89160561666667,32.644648024999995,31.810931733333337,0.086516957816313,-0.6653894386708703,54.289320093034334
2020-02-15 10:44:00-08:00,23.333,21.11,22.935490149999996,12.777778,35.0,22.982808716666675,22.2223555,177.37400459166665,163.6320246416666,11.583792958333332,10.898377333333332,32.55299255000001,31.774720341666672,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:45:00-08:00,23.333,21.11,22.95434196666667,12.777778,35.0,22.965329624999995,22.21911296666666,181.7866551583334,164.5804302416667,11.591918183333336,10.907103975,32.4627738,31.733981108333335,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:46:00-08:00,23.333,21.11,22.967162150000004,12.777778,35.0,22.950890691666665,22.217727383333333,169.34127756666666,163.88324725,11.598663766666666,10.91572346666667,32.369994758333334,31.684110125,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:47:00-08:00,23.333,21.11,22.97138764166666,12.777778,35.0,22.932513141666664,22.237761666666668,172.86692405000002,163.63896119999998,11.606368350000002,10.926001091666667,32.27515724166667,31.626742191666676,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:48:00-08:00,23.333,21.11,22.98628013333333,12.777778,35.0,22.918390033333342,22.252943241666664,172.7165158916667,165.3743105666666,11.614463991666662,10.936448716666664,32.18323619166666,31.547752166666665,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:49:00-08:00,23.333,21.11,23.000913933333337,12.777778,35.0,22.895763725,22.262776799999994,178.08415529166666,163.01885591666667,11.621690558333333,10.947087191666668,32.09663234166667,31.471333999999995,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:50:00-08:00,23.333,21.11,23.021226041666672,12.777778,35.0,22.882611349999998,22.270991625,176.00086760833332,163.6263867333333,11.631383558333333,10.958068925000001,32.00945995833332,31.42989034166667,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:51:00-08:00,23.333,21.11,23.029987616666656,12.777778,35.0,22.867357533333344,22.272730999999997,180.19563682500004,162.38781368333335,11.639217583333325,10.967663166666673,31.9186548,31.39264488333333,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:52:00-08:00,23.333,21.11,23.053097541666663,12.777778,35.0,22.846644599999998,22.281656716666664,177.120883525,164.8447557083333,11.646156158333332,10.975994658333333,31.828100941666676,31.355923658333328,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:53:00-08:00,23.333,21.11,23.060345191666666,12.777778,35.0,22.835998125000003,22.2886914,179.19597750833344,162.62947038333334,11.65291408333334,10.983336858333331,31.74232876666666,31.29798006666668,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:54:00-08:00,23.333,21.11,23.071418791666662,12.777778,35.0,22.823932291666672,22.29658265,170.96979371666663,164.18936916666664,11.658232175000004,10.989982099999995,31.660664049999994,31.241784075,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:55:00-08:00,23.333,21.11,23.087774441666678,12.777778,35.0,22.794350899999998,22.309152625000007,180.21241433333336,164.47712705833334,11.66598695833333,10.998081175000001,31.572700841666666,31.19690011666667,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:56:00-08:00,23.333,21.11,23.097835208333343,12.777778,35.0,22.784936116666664,22.318618966666673,174.04225014166676,163.924080125,11.676230808333328,11.009376633333334,31.48431599999999,31.159759033333334,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:57:00-08:00,23.333,21.11,23.11404594166667,12.777778,35.0,22.78371485,22.322517974999997,174.0333130583334,164.32012821666663,11.682618908333332,11.018297316666667,31.40623612499999,31.12782004999999,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:58:00-08:00,23.333,21.11,23.13036981666667,12.777778,35.0,22.772055650000002,22.33656260833333,178.7319576,162.40606014166667,11.690891591666663,11.028430116666668,31.33508180833334,31.078912466666676,0.040579877204358475,-0.6650152395753839,54.124663048740096
2020-02-15 10:59:00-08:00,23.333,21.11,23.13783314166667,12.777778,35.0,22.749060391666664,22.346402141666662,181.26116462499996,163.07870382499996,11.699199066666669,11.03892370833333,31.258462875,31.00071685833334,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:00:00-08:00,23.333,21.11,23.156313483333328,12.777778,35.0,22.736515083333327,22.353818508333337,174.62627509166666,162.90036850833337,11.709793258333333,11.050677033333333,31.16313176666667,30.936013441666667,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:01:00-08:00,23.333,21.11,23.16835885833333,12.777778,35.0,22.718439550000003,22.367719116666667,178.78960840833335,163.55357952499998,11.723189483333332,11.066007116666666,31.071575116666665,30.886552091666655,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:02:00-08:00,23.333,21.11,23.19100191666667,12.777778,35.0,22.71554829166666,22.37614116666667,176.54330949999994,163.1457885333333,11.735854158333334,11.080002583333332,30.99372020833333,30.8417118,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:03:00-08:00,23.333,21.11,23.201854766666663,12.777778,35.0,22.70079135833333,22.388570775,176.1649260333334,163.28114313333333,11.752098991666667,11.096304333333334,30.908372333333332,30.79687440000001,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:04:00-08:00,23.333,21.11,23.2183894,12.777778,35.0,22.68876271666666,22.392540008333334,177.90113158333332,163.05181924166666,11.764967533333335,11.111752833333332,30.81499396666667,30.730534058333337,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:05:00-08:00,23.333,21.11,23.234432991666665,12.777778,35.0,22.680140775000005,22.39585414999999,172.3093720666667,163.7317309083333,11.774374991666667,11.124699125,30.72711940833333,30.6456501,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:06:00-08:00,23.333,21.11,23.248830324999997,12.777778,35.0,22.672789733333328,22.41484500833333,177.47672172499998,163.22986371666673,11.782904058333337,11.134967041666668,30.63515861666667,30.568755474999996,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:07:00-08:00,23.333,21.11,23.265842875,12.777778,35.0,22.667798458333323,22.425839508333333,181.28815974166676,163.5248299083333,11.791278883333332,11.143221374999998,30.553817616666677,30.54015325833333,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:08:00-08:00,23.333,21.11,23.266982758333338,12.777778,35.0,22.64655843333333,22.422865199999993,173.9396915666667,162.42988841666676,11.799131233333336,11.152771099999999,30.481937000000016,30.519745783333338,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:09:00-08:00,23.333,21.11,23.277309066666668,12.777778,35.0,22.639529050000007,22.436850083333336,174.00349319999995,163.60930872499998,11.810569616666665,11.164616875000002,30.407778833333342,30.499016850000007,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:10:00-08:00,23.333,21.11,23.304033208333333,12.777778,35.0,22.634207208333333,22.444709508333332,173.1857755916666,163.32323205833333,11.823689824999997,11.178508150000003,30.327471675000005,30.465480358333334,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:11:00-08:00,23.333,21.11,23.311959708333337,12.777778,35.0,22.611187875,22.450082350000002,175.08000158333337,162.93235940833333,11.837387183333338,11.193210200000005,30.24420351666667,30.428003700000012,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:12:00-08:00,23.333,21.11,23.329210224999997,12.777778,35.0,22.605760975000003,22.46241179166667,171.99242742500005,162.64558269166665,11.8466125,11.204790650000001,30.173010125,30.38717635833334,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:13:00-08:00,23.333,21.11,23.334860066666668,12.777778,35.0,22.601518008333326,22.466961549999997,181.2695016333333,162.55109737499998,11.85261905,11.213265100000006,30.098537124999993,30.320835166666665,0.001852120707218625,-0.6268799071956312,54.09986353128935
2020-02-15 11:14:00-08:00,23.333,21.11,23.35195481666667,12.777778,35.0,22.58411525000001,22.47221791666667,179.31780730000003,164.6231779416667,11.861778833333329,11.222333441666665,30.01756610833333,30.261721333333334,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:15:00-08:00,23.333,21.11,23.368737666666675,12.777778,35.0,22.579294833333325,22.486318050000005,182.4601674333333,161.60588717500002,11.871418508333337,11.233444183333335,29.93784739166667,30.185039049999997,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:16:00-08:00,23.333,21.11,23.387288066666667,12.777778,35.0,22.583287166666665,22.490852891666666,176.14901583333332,164.69760287500003,11.878547091666663,11.243893458333334,29.85270939166667,30.10625910833333,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:17:00-08:00,23.333,21.11,23.396154816666662,12.777778,35.0,22.573691091666674,22.500555066666664,138.154831025,166.18838205,12.777802258333335,12.026952933333332,29.771109158333324,30.060486333333323,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:18:00-08:00,23.333,21.11,23.41599079166667,12.777778,35.0,22.556219624999997,22.5194397,9.22866759166667,162.174119075,17.327334808333337,11.19177495,29.695296608333347,30.036133416666658,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:19:00-08:00,23.333,21.11,23.433367508333337,12.777778,35.0,22.539918258333337,22.550989649999998,5.216628775,163.79319672500003,19.18915026666667,8.024830116666669,29.61505319166666,29.995572724999995,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:20:00-08:00,23.333,21.11,23.44484515833333,12.777778,35.0,22.460444474999996,22.554936316666662,5.199238333333331,168.4590477083333,18.340269008333333,6.366942775000001,29.537189900000005,29.94796121666667,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:21:00-08:00,23.333,21.11,23.46782955000001,12.777778,35.0,22.302935283333337,22.56179333333333,5.225943966666666,175.9976410833334,15.927112875000002,5.3374899000000005,29.461495141666667,29.923709458333327,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:22:00-08:00,23.333,21.11,23.49143546666666,12.777778,35.0,22.023397458333328,22.561819175,5.20241215,182.5222841249999,12.969409758333333,4.6599938083333345,29.381895491666665,29.889963125,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:23:00-08:00,23.333,21.11,23.498982483333325,12.777778,35.0,21.66387968333333,22.55642295,5.193297433333332,191.20732179999996,10.542088933333332,4.186384774999999,29.29245350833333,29.841188908333336,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:24:00-08:00,23.333,21.11,23.52167614166667,12.777778,35.0,21.266146050000007,22.555685066666673,5.203589625000001,198.2093137916667,8.831814475000003,3.794196200000001,29.218774099999994,29.814756233333338,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:25:00-08:00,23.333,21.11,23.54081134166667,12.777778,35.0,20.841154383333325,22.553340216666665,5.194745341666666,207.74760848333335,7.733006016666667,3.45189785,29.149856425,29.79128070833333,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:26:00-08:00,23.333,21.11,23.557443300000003,12.777778,35.0,20.34946020833333,22.55929974999999,5.230676116666668,216.18432590833328,7.0173925083333355,3.0988076666666657,29.083150608333344,29.768586475000003,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:27:00-08:00,23.333,21.11,23.56055730833333,12.777778,35.0,19.787315075,22.55237411666667,5.217195383333335,226.43011870833342,6.540100516666667,2.7566993750000006,29.017979425,29.741700691666672,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:28:00-08:00,23.333,21.11,23.573816066666662,12.777778,35.0,19.24457936666666,22.548437116666666,5.219785908333333,234.12439465833333,6.1812877166666675,2.482743008333334,28.949276283333326,29.704787641666687,-0.03768696185955701,-2789.187384116908,-2733.4300616176565
2020-02-15 11:29:00-08:00,23.333,21.11,23.58920048333332,12.777778,35.0,18.709479874999992,22.560681924999997,5.238357541666668,243.88301040000002,5.886822600000001,2.3790191999999992,28.888263249999987,29.659329175,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:30:00-08:00,23.333,21.11,23.60374300833333,12.777778,35.0,18.204115350000002,22.549153708333332,5.212237008333333,257.2961560416667,5.638977383333331,2.3555237333333343,28.817285933333334,29.605603750000004,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:31:00-08:00,23.333,21.11,23.596956424999995,12.777778,35.0,17.707989125,22.54907611666666,5.202119541666667,268.358181725,5.457250008333336,2.3791800583333327,28.747809449999995,29.573368000000002,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:32:00-08:00,23.333,21.11,23.60061685833333,12.777778,35.0,17.173222491666664,22.55543872499999,5.231623675,282.24483490833325,5.3938003000000005,2.450053066666667,28.680283825000004,29.532730733333327,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:33:00-08:00,23.333,21.11,23.599397599999993,12.777778,35.0,16.578064649999998,22.559884425000007,5.224479458333334,294.7448626166666,5.429976333333334,2.6888324499999996,28.61207200833333,29.447205166666663,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:34:00-08:00,23.333,21.11,23.607068141666666,12.777778,35.0,15.995893908333334,22.556667808333337,5.221318575,302.407874525,5.48917415,2.9074762083333328,28.541767925,29.369882066666666,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:35:00-08:00,23.333,21.11,23.611879399999996,12.777778,35.0,15.504216725000001,22.572180625000005,5.207666766666666,310.955801575,5.585217875,2.9326308999999995,28.47228252500001,29.333489216666656,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:36:00-08:00,23.333,21.11,23.597759350000004,12.777778,35.0,15.039651233333332,22.56839233333333,5.214330758333333,319.048541475,5.742583749999997,2.8284780166666668,28.408593108333328,29.307744891666676,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:37:00-08:00,23.333,21.11,23.601596158333333,12.777778,35.0,14.620391283333333,22.567656441666664,5.227761791666666,325.93228076666657,5.9325978083333295,2.6496591833333336,28.34444663333334,29.27163779166667,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:38:00-08:00,23.333,21.11,23.59523075833334,12.777778,35.0,14.240542566666667,22.562684741666672,5.231829800000001,335.2386135666667,6.071220675000002,2.4289476166666675,28.280413416666665,29.245244508333332,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:39:00-08:00,23.333,21.11,23.587357849999997,12.777778,35.0,13.878845749999998,22.5639649,5.236584025,339.3116373833333,6.096330508333333,2.205522041666668,28.220082841666663,29.219665799999994,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:40:00-08:00,23.333,21.11,23.58233716666666,12.777778,35.0,13.541356900000006,22.574446674999997,5.211190116666668,343.24664485000005,6.045112258333333,1.987496758333333,28.159384624999998,29.179061616666665,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:41:00-08:00,23.333,21.11,23.57834964166667,12.777778,35.0,13.220764033333332,22.572316791666665,5.210025474999999,347.430385375,5.962046616666668,1.7711972833333332,28.09498051666666,29.154275775,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:42:00-08:00,23.333,21.11,23.55308236666667,12.777778,35.0,12.90748043333333,22.579869366666667,5.207488275,352.08186517500013,5.8776539916666675,1.6327041666666666,28.02948474166667,29.13131513333335,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:43:00-08:00,23.333,21.11,23.539221800000007,12.777778,35.0,12.608904708333332,22.575373741666674,5.197972516666667,354.88302355833326,5.777754649999999,1.6544394583333337,27.968881808333332,29.094534975,-0.06927830914574956,-1754.861866790164,-1693.0270466054203
2020-02-15 11:44:00-08:00,23.333,21.11,23.529749591666654,12.777778,35.0,12.254857933333335,22.576974399999994,5.204058825,354.1085339999999,5.6628075666666655,1.7442624333333332,27.915824833333332,29.078361558333334,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:45:00-08:00,23.333,21.11,23.516032383333332,12.777778,35.0,11.97151973333333,22.578136616666672,5.196991866666667,361.39858125833337,5.576418541666666,1.8668529833333338,27.85997730833333,29.061159041666667,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:46:00-08:00,23.333,21.11,23.499511933333334,12.777778,35.0,11.726925499999997,22.581055574999997,5.1876600500000025,364.22698363333336,5.5557491000000025,2.0111718,27.802806016666672,29.032968183333335,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:47:00-08:00,23.333,21.11,23.484967599999994,12.777778,35.0,11.509537441666668,22.580846308333328,5.183295891666666,363.0450836083333,5.617330216666665,2.172952641666668,27.739436508333345,28.990745866666664,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:48:00-08:00,23.333,21.11,23.458743158333327,12.777778,35.0,11.311985516666663,22.58029688333334,5.177796549999999,359.4508030916667,5.718307425,2.3279695583333324,27.68012374999999,28.948053825,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:49:00-08:00,23.333,21.11,23.440748866666674,12.777778,35.0,11.112777116666665,22.582467299999998,5.205376099999999,357.48593615833323,5.836641341666666,2.474051033333333,27.623877300000007,28.91819330833334,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:50:00-08:00,23.333,21.11,23.41577720833334,12.777778,35.0,10.973687216666665,22.582748041666676,5.180216024999998,350.4084235583333,5.953699391666669,2.6050584416666664,27.572245725,28.892680966666674,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:51:00-08:00,23.333,21.11,23.39424445000001,12.777778,35.0,10.862388099999999,22.58031709166668,5.1870068583333335,344.1884145,6.069542858333335,2.737103858333334,27.51271524166667,28.86450505833333,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:52:00-08:00,23.333,21.11,23.37934703333332,12.777778,35.0,10.805586258333335,22.585391383333327,5.167274291666667,336.42104545833325,6.199644791666666,2.873107724999999,27.453366100000018,28.841382425000003,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:53:00-08:00,23.333,21.11,23.35754814166666,12.777778,35.0,10.716159466666666,22.58031328333333,5.154038324999999,333.0791030916668,6.323001108333333,3.0100378833333337,27.392285041666664,28.809763558333334,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:54:00-08:00,23.333,21.11,23.34515385,12.777778,35.0,10.65136105833333,22.581212049999994,5.152862725000002,324.9107851916666,6.421211649999999,3.1414572166666654,27.331968566666657,28.78231015,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:55:00-08:00,23.333,21.11,23.334391900000004,12.777778,35.0,10.632069816666668,22.57750261666667,5.154619733333334,319.97729036666664,6.483425691666667,3.2648110833333326,27.275183783333333,28.757282233333335,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:56:00-08:00,23.333,21.11,23.308672399999995,12.777778,35.0,10.6125705,22.57463256666666,5.140612774999999,316.21898810000005,6.527964091666671,3.391260200000002,27.22453719166666,28.72972468333334,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:57:00-08:00,23.333,21.11,23.30328625833334,12.777778,35.0,10.590847075000001,22.57961863333333,5.146229925,309.83740945833324,6.581155191666666,3.520559625,27.16514954999999,28.688564725,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:58:00-08:00,23.333,21.11,23.28383494166666,12.777778,35.0,10.550759041666668,22.564814675000004,5.133943283333333,301.0761781999999,6.628219866666667,3.6364965750000007,27.114172041666674,28.653031274999996,-0.10911778164571888,-1523.9780010866607,-1460.324717679418
2020-02-15 11:59:00-08:00,23.333,21.11,23.272899183333333,12.777778,35.0,10.546554216666665,22.570141058333334,5.142439825,300.1416064083333,6.675247266666667,3.638527825,27.063159383333332,28.608754174999994,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:00:00-08:00,23.333,21.11,23.256866575,12.777778,35.0,10.537090833333336,22.566292191666665,5.135247808333335,291.1838259166667,6.745434216666666,3.47313065,27.012086175000004,28.562746399999995,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:01:00-08:00,23.333,21.11,23.246647433333337,12.777778,35.0,10.527339766666666,22.55899309999999,5.122041250000001,288.25740686666666,6.824823574999999,3.2241737500000007,26.964371625000002,28.519274933333335,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:02:00-08:00,23.333,21.11,23.231774958333336,12.777778,35.0,10.530941191666669,22.564676900000002,5.0956685666666655,274.791350575,6.884506958333331,2.9348602583333334,26.91482839166667,28.488851941666667,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:03:00-08:00,23.333,21.11,23.234758883333335,12.777778,35.0,10.523529808333334,22.55180585,5.1032764083333335,267.4292579166666,6.882234574999998,2.6648059083333338,26.861846708333342,28.45234972500001,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:04:00-08:00,23.333,21.11,23.231910366666664,12.777778,35.0,10.517381850000001,22.549353499999995,5.106908341666667,264.3395400916666,6.795176116666667,2.3911693833333336,26.802814983333334,28.418775049999997,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:05:00-08:00,23.333,21.11,23.227861283333326,12.777778,35.0,10.486647249999995,22.549691875000008,5.091799333333333,260.2015825916666,6.631994783333334,2.1722295333333337,26.755854916666667,28.393498583333326,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:06:00-08:00,23.333,21.11,23.226518341666655,12.777778,35.0,10.428263983333332,22.54535956666667,5.108711425000001,254.6783796999999,6.448059349999999,2.12000335,26.703818949999995,28.352079800000006,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:07:00-08:00,23.333,21.11,23.225095975000002,12.777778,35.0,10.390931916666666,22.533882308333325,5.0723262333333325,252.0584482666667,6.255109266666665,2.1523539,26.64766370833333,28.304845966666672,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:08:00-08:00,23.333,21.11,23.229638308333328,12.777778,35.0,10.339523541666665,22.531429399999993,5.080622158333332,249.65314283333333,6.066134675,2.2159535416666665,26.60019260833333,28.27866939999999,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:09:00-08:00,23.333,21.11,23.2340665,12.777778,35.0,10.284172416666669,22.518935258333332,5.099324341666667,243.76172008333336,5.910260266666668,2.3002840583333333,26.56057560833334,28.245373633333337,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:10:00-08:00,23.333,21.11,23.23104743333333,12.777778,35.0,10.218253941666669,22.50851189166666,5.084320224999999,244.0660668416667,5.805626474999999,2.399040583333333,26.517976791666662,28.222005858333333,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:11:00-08:00,23.333,21.11,23.232706408333335,12.777778,35.0,10.167503491666663,22.51048535833333,5.0930596916666655,243.23883550833338,5.7384265416666675,2.4987909499999996,26.468802025000006,28.20286426666666,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:12:00-08:00,23.333,21.11,23.228858066666664,12.777778,35.0,10.12772694166667,22.499091341666674,5.082559549999999,239.286092675,5.72767705,2.6003048250000007,26.418145950000007,28.17218727500001,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:13:00-08:00,23.333,21.11,23.223383425,12.777778,35.0,10.050898583333332,22.494905666666675,5.067189241666666,236.21766648333337,5.758838641666667,2.7173418833333325,26.372209733333328,28.111263183333335,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:14:00-08:00,23.333,21.11,23.23266060833333,12.777778,35.0,9.997656225000004,22.48407083333333,5.067634483333332,232.22017810833339,5.801433933333334,2.8322446166666677,26.322919783333337,28.030203583333336,-0.13863164289492855,-1516.8939359731844,
2020-02-15 12:15:00-08:00,23.333,21.11,23.24315313333333,12.777778,35.0,9.954631366666666,22.482877699999992,5.067730225000001,229.972496425,5.817268816666665,2.9323053083333335,26.272825516666668,27.98890969999999,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:16:00-08:00,23.333,21.11,23.240422966666674,12.777778,35.0,9.921863199999997,22.467278916666665,5.064306100000001,228.0025199,5.8201936000000005,3.0140958166666674,26.22136699166667,27.961983425000007,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:17:00-08:00,23.333,21.11,23.23642623333333,12.777778,35.0,9.902562741666667,22.454614358333334,5.065253725000002,228.10246025833334,5.855549041666667,3.1007056083333344,26.170339316666663,27.9118527,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:18:00-08:00,23.333,21.11,23.243677450000003,12.777778,35.0,9.885619983333331,22.456020891666665,5.053165833333333,226.8769141333333,5.92348789166667,3.207957791666667,26.11990908333333,27.83364095,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:19:00-08:00,23.333,21.11,23.24334598333333,12.777778,35.0,9.851843208333337,22.4448305,5.027428008333334,225.65858702500003,5.982845508333332,3.2989571916666662,26.068164116666665,27.791338825000004,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:20:00-08:00,23.333,21.11,23.247671475,12.777778,35.0,9.829148208333335,22.43505084166667,5.015301374999997,224.99203822500007,6.051314425000001,3.373766875,26.018639825000005,27.776422633333343,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:21:00-08:00,23.333,21.11,23.251100466666667,12.777778,35.0,9.817096183333335,22.417110891666656,5.041480808333333,222.8318686583333,6.134868325000001,3.4564806499999983,25.969009741666657,27.75288421666666,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:22:00-08:00,23.333,21.11,23.254657125,12.777778,35.0,9.82091828333333,22.413592816666668,5.025297391666666,223.54466116666666,6.249802849999998,3.5476017583333337,25.924585558333334,27.715386925000008,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:23:00-08:00,23.333,21.11,23.254743108333333,12.777778,35.0,9.8297067,22.3999999,5.004032166666666,222.44547073333337,6.3854360916666675,3.6338354999999996,25.87557755833334,27.669066424999997,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:24:00-08:00,23.333,21.11,23.26375964166667,12.777778,35.0,9.841772633333333,22.390846350000007,5.002299025000001,221.11806107499996,6.533761066666668,3.730203416666666,25.81711264166666,27.60657380833333,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:25:00-08:00,23.333,21.11,23.27044333333333,12.777778,35.0,9.855245133333336,22.375171733333335,4.970664308333332,220.33798734166666,6.674115433333333,3.8187978,25.755118275000008,27.557708874999996,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:26:00-08:00,23.333,21.11,23.26412665833334,12.777778,35.0,9.892849766666666,22.373271966666664,4.989442075,219.53434614166665,6.80468045,3.9021790500000004,25.708261924999995,27.50477835833333,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:27:00-08:00,23.333,21.11,23.26804085,12.777778,35.0,9.927564474999999,22.362167699999997,4.990299375000001,219.03592644999998,6.927117958333332,3.981906416666666,25.665309833333335,27.460970658333338,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:28:00-08:00,23.333,21.11,23.27793768333334,12.777778,35.0,9.978118933333333,22.350369749999995,5.000617399999999,216.74595282499996,7.038712183333331,4.0458241,25.623230908333337,27.426264425,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:29:00-08:00,23.333,21.11,23.28057443333333,12.777778,35.0,10.000313700000003,22.33588204999999,4.9786107,218.73759958333338,7.147026724999997,4.105130991666666,25.58261189166667,27.404733599999993,-0.1543135519865994,-786.1733655480247,
2020-02-15 12:30:00-08:00,23.333,21.11,23.288694666666665,12.777778,35.0,10.0160079,22.322171641666664,4.9699063416666664,214.262494075,7.265846533333335,4.1757581083333335,25.540002425,27.3527128,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:31:00-08:00,23.333,21.11,23.294404891666666,12.777778,35.0,10.021389924999998,22.326956641666662,4.951472658333333,214.82551991666668,7.37684195,4.211874866666666,25.49620333333333,27.308050674999997,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:32:00-08:00,23.333,21.11,23.293363024999998,12.777778,35.0,10.061772058333334,22.31051696666666,4.936685633333334,215.11256370833328,7.47562020833333,4.227973783333334,25.45386512499999,27.28458700833333,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:33:00-08:00,23.333,21.11,23.300193966666665,12.777778,35.0,10.089318766666667,22.29261573333334,4.9156891583333335,215.32852799999992,7.571915958333333,4.216483491666668,25.407621583333324,27.25024955,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:34:00-08:00,23.333,21.11,23.312030950000004,12.777778,35.0,10.11775355,22.280104758333326,4.929563641666667,215.7458770416667,7.6690219,4.1199277583333345,25.36461181666667,27.211342408333344,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:35:00-08:00,23.333,21.11,23.314471883333326,12.777778,35.0,10.17341645833333,22.273140249999997,4.927114700000001,216.64727170000003,7.771384583333335,3.9512414999999996,25.31838157499999,27.170866191666665,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:36:00-08:00,23.333,21.11,23.32195574166667,12.777778,35.0,10.1989252,22.258731366666666,4.934148516666668,219.55276054999993,7.8720593,3.7291228000000007,25.278364725000007,27.135027283333322,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:37:00-08:00,23.333,21.11,23.320308425000004,12.777778,35.0,10.231752091666669,22.25003084166668,4.919019316666667,218.77355035833338,7.967070833333334,3.4884983083333334,25.237522249999998,27.09157161666667,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:38:00-08:00,23.333,21.11,23.32196108333334,12.777778,35.0,10.273328691666666,22.233540258333335,4.923845383333333,218.41572745833335,8.045988724999997,3.259393208333333,25.194892941666662,27.061014499999995,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:39:00-08:00,23.333,21.11,23.337807750000007,12.777778,35.0,10.282515891666668,22.228873975000003,4.903579116666666,220.392989325,8.119926408333335,3.0922794666666666,25.146968058333336,27.018433074999994,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:40:00-08:00,23.333,21.11,23.34647426666667,12.777778,35.0,10.290684983333335,22.207250499999994,4.87756156666667,224.2749063,8.201785341666666,3.020310166666666,25.099973116666668,26.94372065000001,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:41:00-08:00,23.333,21.11,23.3467033,12.777778,35.0,10.286691574999999,22.198246741666665,4.903996883333335,224.65593251666675,8.273603008333335,3.004230791666667,25.052427166666654,26.851590074999997,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:42:00-08:00,23.333,21.11,23.362088283333332,12.777778,35.0,10.291493791666664,22.192191808333327,4.8883284499999995,228.14476604166666,8.313679275000002,3.003281875,25.006830425,26.790470216666662,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:43:00-08:00,23.333,21.11,23.364271125000002,12.777778,35.0,10.275341725000002,22.18005006666667,4.897606925,228.710924275,8.33715545,3.018500675,24.964711491666662,26.730854308333335,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:44:00-08:00,23.333,21.11,23.356575075,12.777778,35.0,10.280866049999998,22.15693156666667,4.916800449999998,231.8024568083334,8.337205083333334,3.031971999999999,24.921165583333337,26.70542979999999,-0.16015713317622157,-733.4982192089894,-676.5324343899433
2020-02-15 12:45:00-08:00,23.333,21.11,23.358655166666665,12.777778,35.0,10.28473455833333,22.153074950000004,4.897868175,230.99421222499987,8.329752266666668,3.0569421083333332,24.87753716666667,26.685107766666672,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:46:00-08:00,23.333,21.11,23.368518325000004,12.777778,35.0,10.257789241666668,22.136914966666662,4.883688391666667,230.308048325,8.328648066666668,3.1092227583333334,24.83295503333333,26.656296758333337,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:47:00-08:00,23.333,21.11,23.371656591666667,12.777778,35.0,10.254238375000002,22.121953933333337,4.8800950499999995,232.25042969999996,8.325927366666667,3.177682658333333,24.791849691666677,26.619577666666668,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:48:00-08:00,23.333,21.11,23.374031974999998,12.777778,35.0,10.239840458333331,22.109482875,4.882632200000001,234.53939796666666,8.332796666666667,3.256247633333334,24.74739146666667,26.581306583333348,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:49:00-08:00,23.333,21.11,23.37811402500001,12.777778,35.0,10.249909616666663,22.101155824999996,4.882356300000001,238.8824330333333,8.347436091666667,3.335696766666666,24.702803466666662,26.546721516666672,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:50:00-08:00,23.333,21.11,23.38017874166667,12.777778,35.0,10.272172116666663,22.083452591666664,4.839551766666665,237.8140551416667,8.368040066666666,3.4107663583333334,24.667568666666675,26.515032983333324,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:51:00-08:00,23.333,21.11,23.378365066666667,12.777778,35.0,10.265881258333334,22.072130449999996,4.8469812,239.30115788333336,8.402005641666669,3.483400741666666,24.63003708333333,26.47281834166666,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:52:00-08:00,23.333,21.11,23.37721710833334,12.777778,35.0,10.288682508333332,22.065076975,4.864879366666666,240.3758782833333,8.452275983333333,3.5532136999999997,24.589333725,26.42968248333333,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:53:00-08:00,23.333,21.11,23.379624150000005,12.777778,35.0,10.3117277,22.06067429166666,4.858669833333333,245.0692325,8.518208525000002,3.6223916999999997,24.549629991666677,26.390719308333335,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:54:00-08:00,23.333,21.11,23.38472795,12.777778,35.0,10.339384908333331,22.038881633333332,4.865571175,242.50045714999996,8.590319500000001,3.6914753833333322,24.51127406666666,26.35495740833333,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:55:00-08:00,23.333,21.11,23.38074294166667,12.777778,35.0,10.349532449999998,22.03144219166666,4.8362087833333325,244.4178004166666,8.666766416666668,3.773774008333334,24.47305314166666,26.31794139166666,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:56:00-08:00,23.333,21.11,23.386793583333333,12.777778,35.0,10.380865266666667,22.019955850000006,4.816511158333333,245.88454286666658,8.736003375,3.8566301833333325,24.434397550000007,26.277866466666676,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:57:00-08:00,23.333,21.11,23.391544941666673,12.777778,35.0,10.411463099999995,22.007525316666662,4.819280133333332,245.7098461083334,8.801463041666665,3.9268417999999996,24.399001175000002,26.234406749999998,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:58:00-08:00,23.333,21.11,23.382110908333328,12.777778,35.0,10.433897616666666,21.996608525000003,4.806759808333331,248.38821151666664,8.867153458333338,3.9923815666666655,24.36418945000001,26.195393350000007,-0.1657510312816611,-574.2721394585177,-515.8384216147995
2020-02-15 12:59:00-08:00,23.333,21.11,23.39121279166666,12.777778,35.0,10.47223336666667,21.97893341666667,4.807061558333334,249.1223300249999,8.933121850000001,4.048220666666667,24.328031125000003,26.16007999166667,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:00:00-08:00,23.333,21.11,23.383897591666667,12.777778,35.0,10.515083025000001,21.971150341666664,4.790810075000001,249.8718190583333,9.008948833333333,4.116603966666668,24.294681574999995,26.11808403333333,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:01:00-08:00,23.333,21.11,23.387024908333334,12.777778,35.0,10.531886600000002,21.955078125000007,4.779862866666666,252.43870444999988,9.087647550000003,4.192097966666665,24.25383363333334,26.07483746666667,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:02:00-08:00,23.333,21.11,23.38965986666668,12.777778,35.0,10.561050733333335,21.948844033333323,4.781584941666668,256.0953536583334,9.152442308333336,4.26029565,24.21833479999999,26.038287133333327,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:03:00-08:00,23.333,21.11,23.391976166666666,12.777778,35.0,10.57916575,21.939519308333328,4.773126974999999,256.9295138583333,9.219256991666667,4.332876133333333,24.179983266666664,25.993919224999996,-0.16174784342646006,-484.7593058412736,-425.05023723636657
