time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 13:04:00-08:00,23.333,21.11,23.40004236666667,12.777778,35.0,10.617980974999996,21.93191189166667,4.785866341666668,259.06840794999994,9.277937566666669,4.402467275,24.142632575000004,25.945681391666664,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:05:00-08:00,23.333,21.11,23.399004225000002,12.777778,35.0,10.647557074999998,21.919608758333332,4.763478833333333,260.8759338333333,9.332352649999999,4.470000433333332,24.104369224999996,25.90544797500001,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:06:00-08:00,23.333,21.11,23.397226575,12.777778,35.0,10.680181775,21.91118870833333,4.774072775,262.80322064999996,9.385328024999996,4.5290132,24.065260491666663,25.863380124999985,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:07:00-08:00,23.333,21.11,23.395921375,12.777778,35.0,10.717398675,21.896534749999997,4.768527458333334,265.35267798333336,9.441355675,4.5683784,24.02394466666667,25.819035700000004,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:08:00-08:00,23.333,21.11,23.383635024999993,12.777778,35.0,10.745886916666668,21.887493825000004,4.767346241666664,267.3083043583334,9.496743758333333,4.567429758333333,23.985641883333333,25.787850558333343,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:09:00-08:00,23.333,21.11,23.368043849999992,12.777778,35.0,10.756233216666665,21.880591783333337,4.792429100000001,266.2345693166667,9.552185291666667,4.520747674999999,23.955203458333333,25.75811580833334,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:10:00-08:00,23.333,21.11,23.37299891666667,12.777778,35.0,10.801975216666667,21.869938400000006,4.775196891666665,264.5130061166667,9.609848783333332,4.429335024999999,23.925420350000007,25.71230075,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:11:00-08:00,23.333,21.11,23.38276501666666,12.777778,35.0,10.837031258333333,21.857102966666666,4.7747185750000005,267.47267581666665,9.666284183333335,4.2839416083333335,23.894525758333348,25.674760441666674,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:12:00-08:00,23.333,21.11,23.375834800000007,12.777778,35.0,10.879753775000005,21.851697866666665,4.7722163416666685,269.4596397666666,9.723053491666668,4.102942166666666,23.86170208333334,25.64224825833334,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:13:00-08:00,23.333,21.11,23.370204783333335,12.777778,35.0,10.910549183333332,21.84021104166667,4.766135558333335,268.4686879249999,9.781572833333335,3.9150989916666674,23.827192558333344,25.597034625000003,-0.16174784342646006,-484.7593058412736,-425.05023723636657
2020-02-15 13:14:00-08:00,23.333,21.11,23.37141003333333,12.777778,35.0,10.943675400000005,21.831797533333326,4.7375496,270.9069155083333,9.840600191666663,3.7414234166666676,23.792215075,25.554239016666664,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:15:00-08:00,23.333,21.11,23.362650733333336,12.777778,35.0,10.940073883333334,21.824401574999992,4.7499393083333326,267.9443954166667,9.89293315,3.598142041666668,23.761981616666674,25.516996333333328,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:16:00-08:00,23.333,21.11,23.365841758333335,12.777778,35.0,10.937572383333334,21.820450808333344,4.741602808333334,268.7147829833333,9.939291483333333,3.497052691666665,23.71784300833333,25.478379466666663,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:17:00-08:00,23.333,21.11,23.356532674999997,12.777778,35.0,10.948047558333334,21.79759541666666,4.744399424999999,268.15189812500006,9.973858783333334,3.4084955250000006,23.683363575,25.43801413333334,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:18:00-08:00,23.333,21.11,23.361215225000006,12.777778,35.0,10.978032941666667,21.795466875,4.744500583333332,267.43155844166665,10.003285108333335,3.3496465166666667,23.643884816666667,25.39882062500001,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:19:00-08:00,23.333,21.11,23.357567191666664,12.777778,35.0,10.973662725,21.789424541666662,4.702511191666667,267.87816816666657,10.031006833333333,3.316074200000001,23.60416951666667,25.36361503333334,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:20:00-08:00,23.333,21.11,23.358850758333332,12.777778,35.0,10.981982049999997,21.77547428333333,4.704860641666666,273.5869006000001,10.051906025,3.3158656750000004,23.567511499999988,25.32146320833333,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:21:00-08:00,23.333,21.11,23.36654064166667,12.777778,35.0,10.975559016666665,21.768397500000003,4.715863074999998,270.22836845,10.074695208333333,3.3509477999999997,23.531669975000003,25.245382333333335,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:22:00-08:00,23.333,21.11,23.366905558333332,12.777778,35.0,10.972507341666665,21.761024358333337,4.713495191666666,271.42112529166656,10.082162874999998,3.380029191666668,23.490691358333326,25.19462526666666,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:23:00-08:00,23.333,21.11,23.364447166666665,12.777778,35.0,10.962478916666665,21.742969516666673,4.719890525,272.908174925,10.079603958333333,3.399343616666667,23.458281600000003,25.169844733333328,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:24:00-08:00,23.333,21.11,23.36111298333333,12.777778,35.0,10.959182141666668,21.738237641666668,4.72748735,272.6239790083334,10.071684274999999,3.4290407166666665,23.424860825,25.144880291666656,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:25:00-08:00,23.333,21.11,23.371906725000006,12.777778,35.0,10.941112466666668,21.737863824999998,4.712886091666666,269.8846123000001,10.063558625000002,3.473973266666668,23.389145016666667,25.110610866666672,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:26:00-08:00,23.333,21.11,23.37016191666667,12.777778,35.0,10.94327389166667,21.727217775000003,4.720926391666667,273.9351603166666,10.0473225,3.5143956416666673,23.355914025,25.083316391666667,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:27:00-08:00,23.333,21.11,23.371727416666666,12.777778,35.0,10.940799625000002,21.71205014166667,4.707822791666667,277.516906275,10.033736224999995,3.569710091666668,23.322696858333327,25.049372750000007,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:28:00-08:00,23.333,21.11,23.363840708333328,12.777778,35.0,10.933927391666666,21.70923975,4.698857149999999,276.5747672916666,10.013109650000002,3.6214356499999982,23.291891399999994,25.019021958333322,-0.1563809851391013,-664.8496198285114,-604.5570724464283
2020-02-15 13:29:00-08:00,23.333,21.11,23.376003558333334,12.777778,35.0,10.912756949999995,21.689776633333334,4.728869116666667,276.04702510833323,9.986615925,3.6762471333333337,23.264873666666656,24.992791850000007,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:30:00-08:00,23.333,21.11,23.374516749999998,12.777778,35.0,10.885668383333332,21.680277516666667,4.691598866666666,279.90189309166664,9.962977341666669,3.751927841666666,23.231874,24.94318283333333,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:31:00-08:00,23.333,21.11,23.379936175000008,12.777778,35.0,10.838088708333329,21.67580456666667,4.703011658333332,277.6023341416667,9.934202575000002,3.8260014250000003,23.20019195833333,24.903343149999994,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:32:00-08:00,23.333,21.11,23.368631858333327,12.777778,35.0,10.81001391666666,21.669558916666663,4.675781566666667,282.74996035833334,9.897810508333338,3.901383966666666,23.174566083333335,24.86302831666666,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:33:00-08:00,23.333,21.11,23.368686850000007,12.777778,35.0,10.788732558333331,21.6657515,4.701885616666668,284.69741233333326,9.85388450833333,3.965110925,23.145059408333335,24.835835833333345,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:34:00-08:00,23.333,21.11,23.368222824999997,12.777778,35.0,10.74565504166667,21.652352191666658,4.700601383333332,286.5111748166666,9.807377224999998,4.0309751333333335,23.114608516666657,24.806051824999997,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:35:00-08:00,23.333,21.11,23.37716741666667,12.777778,35.0,10.725343058333333,21.65509165,4.701013500000001,285.58278785833323,9.760514683333334,4.091659816666667,23.079633033333334,24.78476319999999,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:36:00-08:00,23.333,21.11,23.375331166666673,12.777778,35.0,10.704321141666666,21.648573566666673,4.672495583333333,288.1042305083334,9.714347399999998,4.143353358333333,23.047999033333326,24.758861374999995,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:37:00-08:00,23.333,21.11,23.368423266666664,12.777778,35.0,10.671248766666666,21.63242851666667,4.683209066666667,290.22350768333337,9.664306974999999,4.127085933333332,23.020276016666664,24.735518991666662,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:38:00-08:00,23.333,21.11,23.370399608333337,12.777778,35.0,10.637650049999998,21.633058558333328,4.665217083333333,291.67238971666666,9.60666006666667,4.010198166666667,22.990574583333327,24.71716015,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:39:00-08:00,23.333,21.11,23.36830815000001,12.777778,35.0,10.62887203333333,21.61889995833334,4.679284666666665,290.1650198916667,9.56211783333333,3.8396894000000015,22.961948875,24.687802808333334,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:40:00-08:00,23.333,21.11,23.362329125,12.777778,35.0,10.592199891666667,21.61436960833334,4.682234058333333,288.9303148666667,9.523439083333331,3.643993174999999,22.936252700000004,24.647330691666674,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:41:00-08:00,23.333,21.11,23.36333348333334,12.777778,35.0,10.570172691666668,21.614041083333337,4.659533741666666,293.06351171666665,9.484534641666666,3.4279727833333333,22.906710208333333,24.614114016666672,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:42:00-08:00,23.333,21.11,23.355046116666674,12.777778,35.0,10.5505973,21.60910616666666,4.678848591666668,291.0771987499999,9.453414183333335,3.212009549999999,22.882508858333335,24.59028501666666,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:43:00-08:00,23.333,21.11,23.35413416666666,12.777778,35.0,10.562436808333334,21.593714058333337,4.663888775,290.8021252666668,9.445461474999997,3.0504094583333337,22.852356208333333,24.564288458333333,-0.15071009163724788,-866.8545302680722,-805.6039025869318
2020-02-15 13:44:00-08:00,23.333,21.11,23.356241941666664,12.777778,35.0,10.534915675,21.583414308333328,4.664464550000001,295.0834101666667,9.449305274999999,2.961094333333334,22.823166941666663,24.539404466666664,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:45:00-08:00,23.333,21.11,23.356007408333344,12.777778,35.0,10.509107199999997,21.58787165833333,4.668766183333334,291.9358199833333,9.44974115833333,2.9263437833333326,22.79459135833333,24.519212924999994,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:46:00-08:00,23.333,21.11,23.350115725000002,12.777778,35.0,10.466436908333337,21.57715024166667,4.640790991666664,292.52369182500007,9.449280074999999,2.9325761416666674,22.76613974166667,24.502384166666662,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:47:00-08:00,23.333,21.11,23.336089099999995,12.777778,35.0,10.440322008333332,21.572086208333335,4.640919866666666,291.8165997750001,9.440997466666664,2.9622349249999997,22.742192258333326,24.483286266666667,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:48:00-08:00,23.333,21.11,23.337382316666666,12.777778,35.0,10.426998008333332,21.56131539999999,4.655649741666665,290.73557245833337,9.434673058333335,3.0161129333333334,22.713403524999997,24.46057403333333,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:49:00-08:00,23.333,21.11,23.3359541,12.777778,35.0,10.415315866666665,21.555473608333333,4.666033958333332,289.8978897083333,9.434200424999998,3.093617691666667,22.680949224999996,24.42526149166667,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:50:00-08:00,23.333,21.11,23.324782299999995,12.777778,35.0,10.405307491666667,21.559121183333335,4.652781458333332,288.20895611666657,9.435314425000001,3.1825875249999998,22.64743653333333,24.386617316666673,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:51:00-08:00,23.333,21.11,23.326347391666662,12.777778,35.0,10.421858641666669,21.546019166666664,4.654258808333335,286.3194964333333,9.435129275000001,3.258683075,22.620623400000003,24.36168798333334,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:52:00-08:00,23.333,21.11,23.320660983333326,12.777778,35.0,10.416305599999998,21.53951951666667,4.647399841666666,283.6547637416668,9.444364958333333,3.3353500416666666,22.593011958333342,24.339559175,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:53:00-08:00,23.333,21.11,23.323585174999998,12.777778,35.0,10.418349983333334,21.537302000000004,4.641479074999999,283.033143125,9.45321881666667,3.410807024999999,22.566611933333338,24.325502733333334,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:54:00-08:00,23.333,21.11,23.318875874999996,12.777778,35.0,10.433092166666667,21.534737775000007,4.647815641666666,284.2137354249999,9.475973841666667,3.4930408999999996,22.542082616666665,24.30756546666667,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:55:00-08:00,23.333,21.11,23.311539783333338,12.777778,35.0,10.465083841666667,21.527887266666678,4.655524625,281.9783185833333,9.507173408333333,3.584577366666666,22.511421183333336,24.282140433333325,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:56:00-08:00,23.333,21.11,23.316982741666664,12.777778,35.0,10.50118974166667,21.515870475,4.6617985499999985,281.23453726666673,9.543060408333334,3.6806718000000003,22.480765599999998,24.26199081666666,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:57:00-08:00,23.333,21.11,23.308518750000008,12.777778,35.0,10.525399625,21.51219131666667,4.639690716666666,280.2832728083333,9.588366158333336,3.782346641666666,22.453708950000003,24.240613224999997,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:58:00-08:00,23.333,21.11,23.31251128333333,12.777778,35.0,10.587011874999996,21.50073270833334,4.618296825,277.2365171,9.636070416666666,3.8751015916666653,22.432370191666664,24.213709875000003,-0.15671168633680177,-636.7183033831549,-575.5945900183804
2020-02-15 13:59:00-08:00,23.333,21.11,23.30881038333333,12.777778,35.0,10.624086766666666,21.490970924999996,4.628747241666668,274.7083642916667,9.691927125,3.963529133333333,22.402509324999993,24.187316575,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:00:00-08:00,23.333,21.11,23.31468833333334,12.777778,35.0,10.66846264166667,21.491365949999995,4.612839724999999,276.9234644333334,9.760597891666666,4.0597690916666656,22.37752330833333,24.158704925,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:01:00-08:00,23.333,21.11,23.32751824166667,12.777778,35.0,10.70441628333333,21.48084245833333,4.600260474999999,272.60700449999996,9.829756766666666,4.148589816666664,22.351826275,24.126214074999993,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:02:00-08:00,23.333,21.11,23.32296130833333,12.777778,35.0,10.719442741666667,21.475641091666663,4.614030166666668,273.78187360833334,9.898387791666664,4.2411280666666675,22.323946333333332,24.08249215833333,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:03:00-08:00,23.333,21.11,23.326896641666664,12.777778,35.0,10.7600295,21.46875858333334,4.611393641666668,271.41774614166667,9.966074716666666,4.332851441666668,22.291350158333334,24.043691858333332,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:04:00-08:00,23.333,21.11,23.34436171666666,12.777778,35.0,10.79957266666667,21.465264325,4.615318058333335,273.30450693333336,10.025452141666667,4.413819533333333,22.26231717499999,24.01767098333334,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:05:00-08:00,23.333,21.11,23.3358764,12.777778,35.0,10.809093249999997,21.46464213333334,4.6127127916666675,273.41825196666673,10.080591566666667,4.487962208333334,22.234286458333333,23.98239189166667,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:06:00-08:00,23.333,21.11,23.344016583333335,12.777778,35.0,10.834455225000006,21.461942241666673,4.589267408333334,274.26141634999993,10.133980216666663,4.568067966666669,22.208941691666656,23.957483724999996,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:07:00-08:00,23.333,21.11,23.334007783333334,12.777778,35.0,10.869829891666665,21.444713299999997,4.6090184,276.5464224166666,10.187300933333335,4.641963833333332,22.180111541666655,23.93445346666666,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:08:00-08:00,23.333,21.11,23.352584566666664,12.777778,35.0,10.901100341666664,21.443826116666674,4.589028175,277.6353119416666,10.2339198,4.696268825000001,22.156013600000005,23.916314733333323,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:09:00-08:00,23.333,21.11,23.351296025000007,12.777778,35.0,10.956741316666667,21.45407363333334,4.5837975333333345,280.5463982,10.2815945,4.725638641666665,22.13121219166667,23.901610458333334,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:10:00-08:00,23.333,21.11,23.357574075000002,12.777778,35.0,10.966555258333335,21.43594153333333,4.571803366666668,284.3865362,10.330186024999994,4.718500241666666,22.108825775000007,23.889739158333338,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:11:00-08:00,23.333,21.11,23.354262958333333,12.777778,35.0,10.987333033333332,21.433322291666673,4.586614316666666,282.97359214166676,10.383781124999997,4.688036383333334,22.08206478333334,23.866393266666673,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:12:00-08:00,23.333,21.11,23.357433008333334,12.777778,35.0,11.03165855,21.431313475000003,4.588255399999999,285.68630759166666,10.447338233333335,4.636656616666669,22.058314616666674,23.840205433333335,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:13:00-08:00,23.333,21.11,23.35846831666667,12.777778,35.0,11.059092816666665,21.42546235,4.57917385,285.6908999083333,10.512136683333337,4.550999774999999,22.034648100000002,23.819292091666675,-0.16152009120335656,-417.15185922340817,-356.7363342840559
2020-02-15 14:14:00-08:00,23.333,21.11,23.3580976,12.777778,35.0,11.116850258333335,21.414355266666654,4.597392216666666,288.98899845,10.578458891666665,4.439119050000001,22.014019616666666,23.803483050000004,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:15:00-08:00,23.333,21.11,23.367296966666665,12.777778,35.0,11.155116574999996,21.412475100000005,4.567076758333334,290.2369133333333,10.645451874999997,4.322690908333332,21.994522049999997,23.790556216666662,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:16:00-08:00,23.333,21.11,23.363367650000004,12.777778,35.0,11.169648658333333,21.40548713333333,4.575957824999999,291.55644529166665,10.714772866666667,4.210614316666667,21.977852416666668,23.773447258333327,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:17:00-08:00,23.333,21.11,23.36663348333333,12.777778,35.0,11.197556141666666,21.405599783333336,4.5623519833333335,291.275909675,10.78686589166667,4.117165741666667,21.95644851666667,23.741606041666664,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:18:00-08:00,23.333,21.11,23.371809325000005,12.777778,35.0,11.232357999999994,21.401037191666664,4.5647401499999996,296.82086515833333,10.853212441666662,4.038733675,21.934097633333337,23.7235025,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:19:00-08:00,23.333,21.11,23.371693616666665,12.777778,35.0,11.249886233333337,21.39336204166667,4.580213433333333,295.15840989166657,10.912409491666665,3.970945766666668,21.904082525,23.70372935,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:20:00-08:00,23.333,21.11,23.369521816666676,12.777778,35.0,11.261107575,21.391713758333335,4.578441624999999,298.9355381916667,10.96681625,3.920051358333333,21.874237375,23.685099416666674,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:21:00-08:00,23.333,21.11,23.371976675000006,12.777778,35.0,11.28142125833334,21.387546766666663,4.5635368083333345,300.6690269166668,11.023349166666666,3.894286,21.847904216666663,23.667346824999996,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:22:00-08:00,23.333,21.11,23.378429999999994,12.777778,35.0,11.305411116666667,21.38238554166667,4.575933833333334,300.569425675,11.075595875000001,3.8773991000000003,21.822813549999996,23.650546816666665,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:23:00-08:00,23.333,21.11,23.375930449999995,12.777778,35.0,11.324600366666667,21.384966591666668,4.566191683333334,303.75186812500004,11.124626633333332,3.870175100000002,21.79406836666666,23.6228244,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:24:00-08:00,23.333,21.11,23.368715666666656,12.777778,35.0,11.341272241666665,21.373585233333333,4.575700116666669,307.4923194833333,11.168945791666665,3.870300274999999,21.77056720833333,23.594939208333344,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:25:00-08:00,23.333,21.11,23.37458750833333,12.777778,35.0,11.354686541666664,21.366167925,4.556464433333334,306.5758592833334,11.208511841666668,3.880621983333333,21.75217215,23.565962858333343,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:26:00-08:00,23.333,21.11,23.370124683333323,12.777778,35.0,11.36267799166667,21.366266599999996,4.555789166666668,307.7057388583333,11.24597930833333,3.901878491666667,21.73102360833333,23.546935883333337,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:27:00-08:00,23.333,21.11,23.362297616666673,12.777778,35.0,11.355421491666663,21.36291959166666,4.5576346166666655,308.16353381666664,11.279823533333337,3.9321327750000004,21.71084804166666,23.537747508333332,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:28:00-08:00,23.333,21.11,23.36342660833333,12.777778,35.0,11.384328758333334,21.367427108333334,4.5458612,309.36379367500007,11.310960816666666,3.967654358333332,21.696994325,23.525545991666668,-0.1524233936355395,-434.33805452540304,-372.54252549403867
2020-02-15 14:29:00-08:00,23.333,21.11,23.35316840833333,12.777778,35.0,11.395789291666661,21.35619733333333,4.587287675,304.87693920000004,11.343880274999998,4.007920058333332,21.683563258333336,23.517039866666664,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:30:00-08:00,23.333,21.11,23.350997824999997,12.777778,35.0,11.415537474999999,21.350522625000004,4.559025466666667,307.0289174083333,11.37483119166667,4.054287483333334,21.668275116666663,23.49869943333334,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:31:00-08:00,23.333,21.11,23.349199808333342,12.777778,35.0,11.433272875,21.349508425000007,4.574312891666667,308.05502415000007,11.399684833333335,4.098535125,21.653328375000005,23.478650925000004,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:32:00-08:00,23.333,21.11,23.348083391666673,12.777778,35.0,11.439749299999999,21.338514441666668,4.564574483333335,306.13867289166666,11.427428625000001,4.145064258333332,21.638879025,23.467188641666652,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:33:00-08:00,23.333,21.11,23.348425200000005,12.777778,35.0,11.466741700000002,21.340183133333333,4.556902316666667,302.6129767666666,11.459439583333337,4.204171858333333,21.6140486,23.452762591666666,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:34:00-08:00,23.333,21.11,23.34622323333333,12.777778,35.0,11.488511783333339,21.342459583333323,4.582553699999999,306.06902369999995,11.490024783333334,4.259398924999999,21.59592496666667,23.441096083333335,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:35:00-08:00,23.333,21.11,23.334769049999988,12.777778,35.0,11.500911641666669,21.338282774999996,4.563590158333333,305.72851795,11.523415333333334,4.307410291666668,21.57504711666667,23.423599449999998,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:36:00-08:00,23.333,21.11,23.33177125,12.777778,35.0,11.51366755,21.33282875833333,4.5710214250000005,303.9907157999999,11.559233866666666,4.3599574583333345,21.56028055833333,23.40113821666667,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:37:00-08:00,23.333,21.11,23.331746458333335,12.777778,35.0,11.531563275000002,21.32815153333333,4.556429400000001,303.38791860000003,11.596322908333331,4.417157791666666,21.54028618333333,23.372337416666664,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:38:00-08:00,23.333,21.11,23.32093116666666,12.777778,35.0,11.539126525000002,21.329099124999995,4.5312803000000015,304.27810592500003,11.634065074999999,4.475353825,21.519267374999995,23.35281566666666,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:39:00-08:00,23.333,21.11,23.314807925000004,12.777778,35.0,11.556996700000001,21.321932441666664,4.570165916666667,297.2544260083333,11.670035316666665,4.527589241666667,21.500872816666664,23.338752466666666,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:40:00-08:00,23.333,21.11,23.314911775,12.777778,35.0,11.58632660833333,21.32752235,4.545526375,297.0459325499999,11.704247658333333,4.578826899999999,21.486471658333333,23.322317225000013,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:41:00-08:00,23.333,21.11,23.306270108333333,12.777778,35.0,11.60897730833333,21.314627475,4.526104774999999,297.99433564166674,11.737724691666669,4.629161758333334,21.469079575,23.31140401666666,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:42:00-08:00,23.333,21.11,23.30225269166668,12.777778,35.0,11.615888975,21.313395216666656,4.542475874999999,293.51715950833324,11.772902041666669,4.684214683333334,21.448225324999992,23.296498875,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:43:00-08:00,23.333,21.11,23.304689433333337,12.777778,35.0,11.6401487,21.30895801666666,4.52924725,293.0409189416667,11.802085741666671,4.7339845249999986,21.42662378333333,23.277168875000005,-0.15212373421641193,-354.69585133090186,-292.9193709873405
2020-02-15 14:44:00-08:00,23.333,21.11,23.297679091666666,12.777778,35.0,11.67601495,21.305288983333337,4.552836158333335,290.92216114999997,11.830340533333331,4.785975483333333,21.409895716666657,23.253626774999997,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:45:00-08:00,23.333,21.11,23.295799208333328,12.777778,35.0,11.68660849166667,21.300861408333343,4.548010316666667,288.01949897500003,11.858386800000002,4.841779691666667,21.388529283333323,23.23511918333334,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:46:00-08:00,23.333,21.11,23.30475351666666,12.777778,35.0,11.713687558333335,21.307269075,4.540494308333333,287.89661176666664,11.883673041666665,4.896783691666668,21.365772058333327,23.207194358333332,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:47:00-08:00,23.333,21.11,23.294703508333328,12.777778,35.0,11.725171291666669,21.299720849999993,4.529333758333334,287.3099146416668,11.908426166666663,4.947170416666665,21.34750436666666,23.189105308333335,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:48:00-08:00,23.333,21.11,23.28780255833333,12.777778,35.0,11.765360391666666,21.292291499999997,4.555849883333333,282.3002495,11.928491108333333,4.985412016666667,21.32973561666667,23.17956220833333,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:49:00-08:00,23.333,21.11,23.287751391666674,12.777778,35.0,11.793816674999999,21.291922466666676,4.536932433333334,283.1881713499999,11.952050458333336,5.026304875000002,21.313441191666666,23.168690800000004,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:50:00-08:00,23.333,21.11,23.29024233333333,12.777778,35.0,11.815133999999992,21.284872858333337,4.538257100000001,281.26563087500006,11.981990525000004,5.085228233333335,21.296083183333327,23.13676926666668,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:51:00-08:00,23.333,21.11,23.28513894166667,12.777778,35.0,11.84236264166667,21.286268225,4.520962308333333,275.421726025,12.006411083333335,5.1399616749999995,21.281424550000004,23.104140991666657,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:52:00-08:00,23.333,21.11,23.286734075000012,12.777778,35.0,11.894549366666665,21.288867675,4.508432849999999,276.19581549166674,12.022793933333327,5.167799500000001,21.26121270833333,23.09438986666668,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:53:00-08:00,23.333,21.11,23.283171766666673,12.777778,35.0,11.926089516666668,21.2765794,4.540950616666666,276.4326986,12.039216599999998,5.185612383333333,21.24229113333333,23.08990089166667,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:54:00-08:00,23.333,21.11,23.28402213333334,12.777778,35.0,11.949248258333329,21.27501060833333,4.539101575,274.0623019000001,12.058409774999996,5.209044416666666,21.223869899999993,23.08112890000001,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:55:00-08:00,23.333,21.11,23.278640266666663,12.777778,35.0,11.980287391666668,21.269579891666663,4.538901066666668,269.9109279083334,12.077190916666666,5.240106149999998,21.207483733333337,23.069274175000007,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:56:00-08:00,23.333,21.11,23.28896679166667,12.777778,35.0,12.033984108333335,21.27446265,4.549684466666667,271.2389686416667,12.100090208333338,5.282281808333335,21.190046483333326,23.054472575000002,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:57:00-08:00,23.333,21.11,23.289250608333322,12.777778,35.0,12.066670041666665,21.26369902500001,4.530943466666666,266.0384238916667,12.122105241666663,5.321382,21.172653275000012,23.042114433333335,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:58:00-08:00,23.333,21.11,23.284470866666666,12.777778,35.0,12.108412733333328,21.263478175000007,4.520550216666665,264.5444791333333,12.143310416666663,5.360050325,21.153932958333325,23.020054791666666,-0.15504453787788897,-294.07709152031526,-233.83471988985974
2020-02-15 14:59:00-08:00,23.333,21.11,23.279190925,12.777778,35.0,12.122089924999996,21.258551800000006,4.527481008333334,266.9413670916667,12.167463241666665,5.410467900000001,21.13448165833334,22.976736116666665,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:00:00-08:00,23.333,21.11,23.270907275,12.777778,35.0,12.131424558333332,21.254030483333334,4.504626116666668,265.21215897499997,12.188182308333333,5.461324583333334,21.11210880833333,22.928136724999998,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:01:00-08:00,23.333,21.11,23.276183300000003,12.777778,35.0,12.15957145,21.2538158,4.552328366666666,262.97986447499994,12.205855816666674,5.495502033333335,21.091269525000005,22.906406874999984,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:02:00-08:00,23.333,21.11,23.267838200000014,12.777778,35.0,12.201112416666666,21.244972008333335,4.533924191666668,261.0679142666666,12.223137158333333,5.525682866666668,21.07188990000001,22.888614458333333,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:03:00-08:00,23.333,21.11,23.269901083333327,12.777778,35.0,12.236615316666668,21.259389758333334,4.525802966666666,258.48652155,12.2374493,5.556281591666666,21.04740506666667,22.859872941666666,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:04:00-08:00,23.333,21.11,23.266134025000003,12.777778,35.0,12.253618799999998,21.254063016666656,4.545279833333333,256.66761956666664,12.2514491,5.583348191666667,21.024673966666665,22.82735251666666,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:05:00-08:00,23.333,21.11,23.269442508333324,12.777778,35.0,12.292843366666675,21.246009866666668,4.509516508333332,251.67042692500002,12.264618583333334,5.593569708333334,21.004558975,22.81291208333333,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:06:00-08:00,23.333,21.11,23.259948816666668,12.777778,35.0,12.303071258333329,21.239861933333327,4.529009966666666,250.70297316666662,12.28116906666667,5.599049208333333,20.98558625833334,22.79761626666667,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:07:00-08:00,23.333,21.11,23.25280643333334,12.777778,35.0,12.306648333333335,21.243228574999996,4.532746633333333,249.08499343333332,12.299839300000002,5.597225925000003,20.961217174999998,22.77434241666667,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:08:00-08:00,23.333,21.11,23.25458986666667,12.777778,35.0,12.308769841666667,21.243532691666665,4.518320258333334,245.71079282500003,12.320669808333333,5.577330708333333,20.936701166666673,22.75069866666667,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:09:00-08:00,23.333,21.11,23.254577908333328,12.777778,35.0,12.324688974999999,21.234169416666667,4.533491850000001,245.20069054999996,12.342760883333337,5.539258649999997,20.916198174999995,22.727543033333333,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:10:00-08:00,23.333,21.11,23.254031850000004,12.777778,35.0,12.327224358333332,21.231112591666662,4.492961441666666,242.8069803916667,12.364974633333334,5.489031858333336,20.892218150000005,22.704622641666674,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:11:00-08:00,23.333,21.11,23.250930966666665,12.777778,35.0,12.350046983333337,21.23228290833333,4.525249241666667,239.49108684166671,12.384032399999995,5.418296075,20.87152943333333,22.683653183333337,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:12:00-08:00,23.333,21.11,23.257119600000003,12.777778,35.0,12.376076783333335,21.2243131,4.517685549999999,239.42246053333335,12.402244524999997,5.342999525,20.852480175,22.66451939166667,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:13:00-08:00,23.333,21.11,23.25547969166667,12.777778,35.0,12.389353433333333,21.219078516666674,4.547599941666667,237.30461840833328,12.422327316666669,5.272023958333333,20.833089941666664,22.645879691666668,-0.15914995906852025,-283.97840366017357,-225.1196007886865
2020-02-15 15:14:00-08:00,23.333,21.11,23.257081641666662,12.777778,35.0,12.39615166666667,21.214884666666656,4.4924057583333346,235.0006952083333,12.437395083333332,5.198080666666668,20.81436184166667,22.62884598333333,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:15:00-08:00,23.333,21.11,23.270243683333334,12.777778,35.0,12.415691216666666,21.215392050000005,4.508458591666668,236.94113057500005,12.445189949999996,5.124081783333334,20.79631201666667,22.606186166666667,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:16:00-08:00,23.333,21.11,23.269614383333337,12.777778,35.0,12.41773705,21.217335058333333,4.521035899999999,235.72677105000002,12.448463183333331,5.040126408333333,20.777790833333334,22.586389016666658,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:17:00-08:00,23.333,21.11,23.260552458333336,12.777778,35.0,12.42357295,21.210773341666663,4.517865791666665,234.02672886666662,12.452657275000002,4.972587483333334,20.754214599999997,22.561686799999997,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:18:00-08:00,23.333,21.11,23.255908516666654,12.777778,35.0,12.444837183333336,21.203216616666673,4.529675891666667,233.84477654999998,12.452131191666668,4.920694491666667,20.72958616666666,22.52245925833333,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:19:00-08:00,23.333,21.11,23.256790649999992,12.777778,35.0,12.464777116666664,21.200232383333333,4.517313841666668,232.79735346666658,12.447797491666668,4.871188141666666,20.706213991666672,22.490555649999997,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:20:00-08:00,23.333,21.11,23.257129641666666,12.777778,35.0,12.482723141666668,21.197641599999997,4.519024908333334,229.3939314333333,12.439391316666672,4.813421833333333,20.687367233333337,22.468661800000003,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:21:00-08:00,23.333,21.11,23.249120225000002,12.777778,35.0,12.490133124999995,21.19502755833334,4.532316100000002,225.82520231666663,12.429759391666668,4.769824250000001,20.66905976666667,22.439062400000008,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:22:00-08:00,23.333,21.11,23.24517498333333,12.777778,35.0,12.51425239166667,21.197152266666674,4.508033575000001,225.28461174166668,12.419902566666666,4.728633175,20.650146891666672,22.417624200000002,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:23:00-08:00,23.333,21.11,23.247667375,12.777778,35.0,12.526977408333332,21.184393583333335,4.512436491666666,223.39640556666663,12.412898533333333,4.692054183333334,20.627661549999992,22.404294041666674,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:24:00-08:00,23.333,21.11,23.249169166666665,12.777778,35.0,12.550069141666665,21.174576808333335,4.520033158333335,220.8810982,12.407150774999998,4.667377758333333,20.60561510833333,22.38356238333334,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:25:00-08:00,23.333,21.11,23.255310066666663,12.777778,35.0,12.555400241666666,21.176624183333324,4.504081583333334,219.7020851916667,12.402734266666663,4.664976050000002,20.578629341666666,22.34959100833334,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:26:00-08:00,23.333,21.11,23.253824458333334,12.777778,35.0,12.571746283333335,21.176554841666658,4.5068598,216.32698281666666,12.39425239166667,4.655891058333333,20.556090100000002,22.321945949999993,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:27:00-08:00,23.333,21.11,23.24928128333333,12.777778,35.0,12.59259941666667,21.174360816666663,4.524654899999999,215.10456644166678,12.385020783333333,4.641136950000001,20.535707824999996,22.299826325000005,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:28:00-08:00,23.333,21.11,23.262660625000002,12.777778,35.0,12.611314041666663,21.171414925000004,4.478157833333335,215.13497499166664,12.375952541666667,4.633661558333333,20.517479466666664,22.27702994166666,-0.14793281179510012,-318.45274491384214,-261.0648575156373
2020-02-15 15:29:00-08:00,23.333,21.11,23.265672874999993,12.777778,35.0,12.629086391666668,21.174495949999997,4.505003400000001,214.67123214999995,12.367232325000002,4.6278051000000024,20.4986907,22.25750897500001,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:30:00-08:00,23.333,21.11,23.26351705833334,12.777778,35.0,12.630889233333335,21.165283375,4.501441399999999,213.60676941666668,12.359924766666671,4.627510758333333,20.475770925000006,22.23584861666667,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:31:00-08:00,23.333,21.11,23.27611171666667,12.777778,35.0,12.648367033333336,21.160387691666656,4.483504491666667,212.47038827499998,12.351621016666668,4.6279720666666675,20.455468758333335,22.21650324166667,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:32:00-08:00,23.333,21.11,23.27505093333333,12.777778,35.0,12.643147083333334,21.159537716666662,4.511509050000003,213.89978588333332,12.344075466666668,4.632146416666668,20.435063483333344,22.1959131,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:33:00-08:00,23.333,21.11,23.26544269166667,12.777778,35.0,12.65219153333333,21.148039708333332,4.497044091666667,212.50290665833336,12.336658275,4.6315473166666665,20.413296133333336,22.180144699999996,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:34:00-08:00,23.333,21.11,23.27927345833333,12.777778,35.0,12.64893360833333,21.150337550000003,4.4996070999999995,211.70842564166665,12.326702208333332,4.631977683333333,20.393314074999996,22.160771266666668,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:35:00-08:00,23.333,21.11,23.275172491666662,12.777778,35.0,12.657990950000004,21.152397408333336,4.498278566666667,211.04640860833325,12.317574333333338,4.645809475000002,20.372965158333326,22.13115885,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:36:00-08:00,23.333,21.11,23.287648424999997,12.777778,35.0,12.671905541666664,21.142455050000006,4.513275308333334,208.77413707499997,12.306991858333333,4.664912083333335,20.34822809166667,22.098967441666662,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:37:00-08:00,23.333,21.11,23.306349724999986,12.777778,35.0,12.689451975,21.13993373333333,4.5020448166666664,209.92714526666657,12.296459375000001,4.680461499999998,20.325617541666666,22.078303175,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:38:00-08:00,23.333,21.11,23.305815783333333,12.777778,35.0,12.691168575,21.14083985,4.510625958333333,212.12926519166666,12.286875408333335,4.701333841666667,20.30346075,22.05469975,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:39:00-08:00,23.333,21.11,23.29477098333333,12.777778,35.0,12.67148956666667,21.141400500000014,4.508968275000001,213.26552619166668,12.280143916666667,4.7317626000000015,20.282296166666665,22.02762425833333,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:40:00-08:00,23.333,21.11,23.295437233333335,12.777778,35.0,12.664642816666667,21.135055291666678,4.506638925,212.871530525,12.272210025000005,4.766279225000001,20.262474325000003,21.994054641666654,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:41:00-08:00,23.333,21.11,23.305692216666664,12.777778,35.0,12.676388966666668,21.132133016666668,4.518725008333332,213.00966683333328,12.26153135,4.791877574999999,20.244868375,21.9660512,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:42:00-08:00,23.333,21.11,23.31340721666667,12.777778,35.0,12.687845591666672,21.126949041666666,4.486494283333332,211.97732225833326,12.2489895,4.813256949999999,20.225674708333333,21.942605375000003,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:43:00-08:00,23.333,21.11,23.31582827500001,12.777778,35.0,12.697268416666669,21.12739054166666,4.507862433333332,213.12695094166673,12.239175958333334,4.836454116666667,20.207590258333326,21.924227591666675,-0.1493672407306411,-322.54783554885887,-265.9856268468117
2020-02-15 15:44:00-08:00,23.333,21.11,23.324340441666678,12.777778,35.0,12.696133124999998,21.119553183333334,4.494595191666666,214.7041013916666,12.229079850000005,4.863924983333333,20.191640933333336,21.906424266666665,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:45:00-08:00,23.333,21.11,23.325770341666672,12.777778,35.0,12.687886975000001,21.11894180833334,4.507461366666669,214.771743275,12.221588000000002,4.8934994,20.17039941666667,21.887192066666668,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:46:00-08:00,23.333,21.11,23.3260225,12.777778,35.0,12.689236283333335,21.114739633333333,4.502368533333333,215.59178518333331,12.21367845833333,4.932433608333334,20.151258949999992,21.859164458333332,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:47:00-08:00,23.333,21.11,23.323471533333336,12.777778,35.0,12.706032916666665,21.11164204999999,4.507282908333333,216.62305119166663,12.20216472500001,4.963269758333336,20.13202128333332,21.83449425833333,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:48:00-08:00,23.333,21.11,23.328385141666665,12.777778,35.0,12.70589265833333,21.106882158333338,4.492768141666668,217.28492245833328,12.191914725000004,4.996510450000001,20.109724583333332,21.810550141666663,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:49:00-08:00,23.333,21.11,23.329252516666667,12.777778,35.0,12.714344708333334,21.10298735833333,4.518103158333333,217.67842385833333,12.186951975,5.035320316666667,20.087010349999993,21.792426541666664,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:50:00-08:00,23.333,21.11,23.329856916666667,12.777778,35.0,12.719282300000001,21.105858225000006,4.484978183333335,218.12083244166666,12.18437575,5.079605808333333,20.06713474166667,21.771998841666672,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:51:00-08:00,23.333,21.11,23.330859366666665,12.777778,35.0,12.734920650000001,21.101793549999993,4.487784083333335,217.27576242499998,12.18169685,5.122651083333333,20.052273325,21.751133233333334,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:52:00-08:00,23.333,21.11,23.335581316666666,12.777778,35.0,12.739779091666662,21.103261391666663,4.470813149999999,216.77446328333335,12.176034508333336,5.157545316666668,20.03543250833333,21.735233058333336,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:53:00-08:00,23.333,21.11,23.32902794166667,12.777778,35.0,12.75031055,21.096921075000004,4.50152415,216.82056772500002,12.1697887,5.187347533333333,20.018428900000004,21.72195145,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:54:00-08:00,23.333,21.11,23.329155258333333,12.777778,35.0,12.74993386666667,21.080333275000005,4.494525249999999,217.7924331916667,12.164078149999996,5.21607356666667,20.00440675,21.70219481666667,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:55:00-08:00,23.333,21.11,23.34059740833333,12.777778,35.0,12.773151633333331,21.091418024999996,4.4888272,218.28884491666668,12.159190933333333,5.238226466666666,19.98765928333334,21.685348850000004,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:56:00-08:00,23.333,21.11,23.333757533333337,12.777778,35.0,12.769054850000002,21.077793591666662,4.490418691666666,217.70505839999996,12.158471241666664,5.260556958333335,19.970541541666663,21.668449683333336,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:57:00-08:00,23.333,21.11,23.322221324999997,12.777778,35.0,12.784945716666668,21.08067991666667,4.484744574999998,218.96381376666665,12.159859633333335,5.291142066666668,19.954248491666664,21.643829799999995,-0.154057546148495,-305.03348601904696,-248.24373579908436
