time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 15:58:00-08:00,23.333,21.11,23.333918050000005,12.777778,35.0,12.788720741666667,21.080789324999998,4.496137016666668,217.75956497499996,12.163751633333334,5.3192260000000005,19.938516699999997,21.627617833333332,-0.154057546148495,-305.03348601904696,-248.24373579908436
2020-02-15 15:59:00-08:00,23.333,21.11,23.341304683333345,12.777778,35.0,12.808496875000001,21.07948530000001,4.4848273333333335,218.22387576666662,12.169196516666668,5.346922975000002,19.924626783333338,21.610810233333336,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:00:00-08:00,23.333,21.11,23.334924683333327,12.777778,35.0,12.800795191666664,21.08154929166666,4.5150673916666655,221.27227659999997,12.176891724999997,5.379983199999998,19.910894000000003,21.587887575000003,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:01:00-08:00,23.333,21.11,23.336152833333333,12.777778,35.0,12.810168458333331,21.08104203333333,4.495642024999999,219.6998088583333,12.181947633333333,5.399596233333335,19.893234416666665,21.57455271666667,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:02:00-08:00,23.333,21.11,23.336861783333337,12.777778,35.0,12.822072066666669,21.082566525000008,4.502580241666665,217.990633075,12.19381675833333,5.430130758333336,19.877939083333334,21.556364833333337,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:03:00-08:00,23.333,21.11,23.333919791666673,12.777778,35.0,12.83937866666667,21.068908375,4.494072666666667,218.13562741666664,12.208667424999996,5.477357016666667,19.861180708333332,21.524295225,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:04:00-08:00,23.333,21.11,23.32309745833334,12.777778,35.0,12.837582875000003,21.068958425000005,4.4963651916666665,218.34691015833337,12.21945366666667,5.50836805,19.843162358333338,21.50051609166667,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:05:00-08:00,23.333,21.11,23.323107133333348,12.777778,35.0,12.84651063333333,21.069582858333334,4.520793083333332,220.78032261666667,12.228589225000004,5.529972750000001,19.822798541666668,21.48128326666667,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:06:00-08:00,23.333,21.11,23.319457058333327,12.777778,35.0,12.847128291666662,21.06859405833333,4.501042083333334,217.70884823333336,12.237156858333332,5.5518516999999985,19.803201850000004,21.456919341666673,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:07:00-08:00,23.333,21.11,23.31436560833333,12.777778,35.0,12.851599808333331,21.0665655,4.515286333333335,217.53626835833327,12.247016266666664,5.5767185916666655,19.77777297500001,21.420096974999993,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:08:00-08:00,23.333,21.11,23.30704468333333,12.777778,35.0,12.858999891666661,21.069457208333333,4.494109458333333,216.73454232499992,12.255499116666662,5.591323541666665,19.7584202,21.40134234166667,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:09:00-08:00,23.333,21.11,23.313206308333342,12.777778,35.0,12.861525316666667,21.06159885,4.489601841666666,215.2916579166667,12.263180158333332,5.604931741666667,19.741473766666665,21.383544050000005,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:10:00-08:00,23.333,21.11,23.30621841666666,12.777778,35.0,12.855246208333336,21.059268183333327,4.461023199999999,214.56446554999997,12.271185225,5.6195522166666665,19.72081250833334,21.362013016666662,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:11:00-08:00,23.333,21.11,23.3071649,12.777778,35.0,12.859075875000004,21.05695918333333,4.517499766666665,214.29086250833333,12.278665175000002,5.626868033333333,19.706107999999993,21.345646241666667,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:12:00-08:00,23.333,21.11,23.302610483333336,12.777778,35.0,12.868420466666667,21.04857013333333,4.477914999999998,212.51811510000005,12.282730750000004,5.634523891666668,19.68628254166667,21.322023908333335,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:13:00-08:00,23.333,21.11,23.314675916666673,12.777778,35.0,12.863485591666661,21.05302375833333,4.499112074999999,211.59809279166666,12.284478058333331,5.628948300000001,19.669216525000003,21.303167699999996,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:14:00-08:00,23.333,21.11,23.3127033,12.777778,35.0,12.875980241666666,21.048636025000004,4.47070455,212.39644531666667,12.284674475000003,5.605545066666665,19.653975441666667,21.283095216666666,-0.1488227630030528,-326.50468603773373,-269.7960874085493
2020-02-15 16:15:00-08:00,23.333,21.11,23.304155474999995,12.777778,35.0,12.882851150000002,21.046418283333335,4.464112241666669,209.49918872499995,12.284766216666664,5.5662308166666685,19.63643156666666,21.26189145,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:16:00-08:00,23.333,21.11,23.30285923333334,12.777778,35.0,12.898128516666667,21.05003625,4.492127958333334,208.29977840833348,12.284891875,5.504591258333333,19.620216658333334,21.24868229166666,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:17:00-08:00,23.333,21.11,23.291375216666673,12.777778,35.0,12.907304616666666,21.041883691666666,4.480936075000001,209.0348668666667,12.2839658,5.420829416666667,19.605371574999996,21.234309708333335,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:18:00-08:00,23.333,21.11,23.29303979166667,12.777778,35.0,12.90588359166667,21.041268216666655,4.485701341666667,206.72501659166662,12.28253196666666,5.321094516666665,19.59021708333334,21.21332461666667,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:19:00-08:00,23.333,21.11,23.298823608333343,12.777778,35.0,12.899009833333338,21.039444891666662,4.484325058333334,204.09370990000005,12.278586100000005,5.2034083749999995,19.571459224999998,21.189595524999998,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:20:00-08:00,23.333,21.11,23.291442016666664,12.777778,35.0,12.908701416666668,21.036304808333327,4.470141491666666,203.58690420000008,12.2710748,5.080402866666665,19.55875613333333,21.179008841666654,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:21:00-08:00,23.333,21.11,23.290284666666665,12.777778,35.0,12.903235991666664,21.03824345,4.481381316666667,205.15925268333336,12.262481991666668,4.956766783333334,19.544564216666664,21.171230199999993,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:22:00-08:00,23.333,21.11,23.29194895833334,12.777778,35.0,12.910935583333334,21.032251758333338,4.477375974999999,201.7853238833334,12.25386134166667,4.841916091666667,19.52909113333334,21.15333368333334,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:23:00-08:00,23.333,21.11,23.28327534166668,12.777778,35.0,12.913582399999997,21.025231525000002,4.476336375,200.52802380000003,12.245789500000006,4.74858735,19.508785608333337,21.126657208333334,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:24:00-08:00,23.333,21.11,23.282734616666676,12.777778,35.0,12.918023716666662,21.024436333333334,4.491408525,198.7154229833333,12.235847091666665,4.660864916666666,19.49235475,21.102847125,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:25:00-08:00,23.333,21.11,23.296395299999993,12.777778,35.0,12.920160358333334,21.02842380833333,4.499868174999999,197.13626425000004,12.224189275000002,4.588850516666667,19.47246510833333,21.08408308333333,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:26:00-08:00,23.333,21.11,23.294950025000002,12.777778,35.0,12.923402566666665,21.025266258333325,4.477059433333335,200.20331916666672,12.210339874999997,4.525793191666667,19.452346941666665,21.06520074166667,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:27:00-08:00,23.333,21.11,23.286004533333333,12.777778,35.0,12.917725483333331,21.019212683333325,4.477368524999998,197.14487546666663,12.195707016666665,4.463748725,19.430447416666663,21.034685516666666,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:28:00-08:00,23.333,21.11,23.287591874999997,12.777778,35.0,12.914718583333338,21.01894825,4.473694375000003,196.41943755,12.178746708333332,4.416984366666665,19.409670850000005,21.01293770000001,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:29:00-08:00,23.333,21.11,23.276714691666665,12.777778,35.0,12.904475575,21.01266293333333,4.4466114333333335,194.82621143333336,12.157294024999995,4.371233883333333,19.395430583333333,21.000692408333336,-0.13955906905798182,-395.3338164303298,-339.39835543827667
2020-02-15 16:30:00-08:00,23.333,21.11,23.279928224999995,12.777778,35.0,12.911747816666669,21.01705164166667,4.465532591666667,193.06433514166667,12.135531883333334,4.334869900000001,19.377342833333337,20.98105198333333,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:31:00-08:00,23.333,21.11,23.284649091666665,12.777778,35.0,12.900302608333336,21.009805383333337,4.473169933333334,193.2546305,12.110815800000001,4.311153774999999,19.362012083333333,20.954204600000004,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:32:00-08:00,23.333,21.11,23.278756766666667,12.777778,35.0,12.880951858333333,21.011894566666662,4.4575292499999986,189.96181791666666,12.08449544166667,4.296015791666666,19.346361116666664,20.92717709166666,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:33:00-08:00,23.333,21.11,23.2768429,12.777778,35.0,12.880116083333332,21.009739958333338,4.4810740749999995,189.2342351,12.054151925000001,4.279053883333334,19.32912670833333,20.915776174999998,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:34:00-08:00,23.333,21.11,23.270986833333332,12.777778,35.0,12.883348008333327,20.998634408333334,4.473880175,186.90737897499997,12.023878458333334,4.263738375,19.314733024999992,20.910268050000003,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:35:00-08:00,23.333,21.11,23.27645434999999,12.777778,35.0,12.86507234166667,21.006404108333335,4.4473271416666655,183.86803597500003,11.993534458333334,4.256343275000001,19.300229916666662,20.899496866666663,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:36:00-08:00,23.333,21.11,23.273138658333334,12.777778,35.0,12.861600341666668,21.000050741666673,4.443914216666668,183.91760567499995,11.961956625000003,4.251995408333334,19.285069725000003,20.885875524999996,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:37:00-08:00,23.333,21.11,23.264213483333336,12.777778,35.0,12.85424023333334,21.001540258333343,4.451820116666667,182.09374558333332,11.92870296666667,4.2558211833333335,19.268057158333338,20.86479918333333,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:38:00-08:00,23.333,21.11,23.27593688333333,12.777778,35.0,12.860369941666665,20.99557185,4.472984166666667,181.90045079166669,11.896108874999994,4.2738314,19.252502600000003,20.84321893333333,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:39:00-08:00,23.333,21.11,23.275668149999994,12.777778,35.0,12.833857591666664,20.987777500000004,4.470218850000003,179.17838604999997,11.86307025833333,4.30393095,19.234650158333334,20.813150291666666,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:40:00-08:00,23.333,21.11,23.273408699999997,12.777778,35.0,12.820214991666667,20.986842624999998,4.4552919583333335,178.85111594166665,11.826926316666666,4.331791391666667,19.216609925000004,20.788124425,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:41:00-08:00,23.333,21.11,23.27717165,12.777778,35.0,12.818126608333332,20.972855900000003,4.452143991666667,178.382664225,11.787021733333335,4.344973225,19.200696066666673,20.771234466666662,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:42:00-08:00,23.333,21.11,23.268632799999992,12.777778,35.0,12.791375899999997,20.973296033333334,4.458675366666667,177.39600208333334,11.745637091666667,4.354708433333333,19.185761425000003,20.75214870000001,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:43:00-08:00,23.333,21.11,23.282625766666666,12.777778,35.0,12.776299341666666,20.971592708333333,4.463562174999999,177.8442570999999,11.703432083333334,4.369711566666667,19.16992265833334,20.73674659166666,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:44:00-08:00,23.333,21.11,23.278602808333332,12.777778,35.0,12.762095474999995,20.964999158333338,4.454022416666666,176.51741652500002,11.662835675,4.404947133333332,19.153996491666668,20.719281891666657,-0.13839844026265474,-417.0314518827951,-361.90227937972446
2020-02-15 16:45:00-08:00,23.333,21.11,23.269429175000003,12.777778,35.0,12.747600416666668,20.97115785,4.459378250000001,175.6731391,11.621451708333336,4.429905849999999,19.13800481666667,20.705151333333337,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:46:00-08:00,23.333,21.11,23.27354097499999,12.777778,35.0,12.7442335,20.96145589166666,4.457323208333333,174.78239847499992,11.578777716666666,4.4557546666666665,19.122284950000004,20.685992375,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:47:00-08:00,23.333,21.11,23.26097155,12.777778,35.0,12.720403933333337,20.964690850000004,4.461645000000001,171.03716264166664,11.537178491666664,4.490862908333333,19.105602758333326,20.658728308333327,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:48:00-08:00,23.333,21.11,23.25817544166667,12.777778,35.0,12.718063116666668,20.959218666666665,4.472963866666668,168.5864460833333,11.494320133333332,4.5254555583333325,19.086571225,20.6295917,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:49:00-08:00,23.333,21.11,23.260015608333322,12.777778,35.0,12.708017716666667,20.95875905833333,4.461621091666667,167.3908274,11.451086883333335,4.557665466666666,19.065842424999996,20.59914248333333,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:50:00-08:00,23.333,21.11,23.26032624166667,12.777778,35.0,12.707977791666666,20.946844900000006,4.437610941666666,164.79850735,11.406676433333333,4.577323708333333,19.044180025,20.576290958333338,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:51:00-08:00,23.333,21.11,23.251110541666673,12.777778,35.0,12.718055375000002,20.94993849166667,4.468066183333333,163.0553517333334,11.366039716666666,4.597536966666667,19.024735200000002,20.560473508333327,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:52:00-08:00,23.333,21.11,23.248787733333327,12.777778,35.0,12.704902333333333,20.95428081666666,4.464866633333332,160.11715164166668,11.326633383333336,4.613194950000001,19.009246549999997,20.552086600000006,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:53:00-08:00,23.333,21.11,23.24346175833333,12.777778,35.0,12.700826933333337,20.934354883333334,4.482871575000002,156.37444953333338,11.294128141666665,4.640836658333333,18.99020713333333,20.53885299166667,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:54:00-08:00,23.333,21.11,23.243257433333326,12.777778,35.0,12.710245941666665,20.93935014166667,4.474426575,154.92704264166667,11.260580541666666,4.670233641666667,18.969466058333335,20.5215273,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:55:00-08:00,23.333,21.11,23.239647541666663,12.777778,35.0,12.712048224999997,20.932708366666656,4.4671075333333325,151.41378912500005,11.226179225000001,4.701964516666665,18.951151791666668,20.491139999999998,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:56:00-08:00,23.333,21.11,23.241878916666675,12.777778,35.0,12.714304550000001,20.92652013333333,4.462769241666666,149.60551181666668,11.192314374999999,4.735696525,18.93230359166667,20.457984066666675,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:57:00-08:00,23.333,21.11,23.23913933333334,12.777778,35.0,12.717352749999996,21.02089324166667,6.1319237000000015,149.1521372,11.166011649999998,4.812478316666667,18.91198615,20.437765758333335,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:58:00-08:00,23.333,21.11,23.236966174999996,12.777778,35.0,12.716240125000002,21.530389016666668,90.77286308333333,156.55129170833337,11.152298791666665,4.902836208333334,18.889750441666664,20.41852001666667,-0.13128345815269535,-312.18560087603885,-257.82336424609633
2020-02-15 16:59:00-08:00,23.333,21.11,23.2359996,12.777778,35.0,12.703493516666672,22.007508175,133.21569720833332,158.09031589166665,11.150027941666668,4.971935641666667,18.872122625000006,20.402529391666672,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:00:00-08:00,23.333,21.11,23.222400949999994,12.777778,35.0,12.686112024999998,22.319391516666663,129.2483055,157.70327335833335,11.152672358333332,5.0262270583333315,18.853851300000006,20.39072568333334,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:01:00-08:00,23.333,21.11,23.229718875000003,12.777778,35.0,12.692566741666663,22.534657358333337,139.3503320416667,157.34840065,11.156735649999996,5.074694425,18.837036674999997,20.37563345,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:02:00-08:00,23.333,21.11,23.222760916666672,12.777778,35.0,12.712422841666667,22.673313708333335,140.32695340833334,159.32106364166668,11.159907174999999,5.116188574999997,18.821580691666664,20.359131075,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:03:00-08:00,23.333,21.11,23.215919158333328,12.777778,35.0,12.734220299999999,22.765645858333343,128.68293773333332,159.28121359999997,11.165903750000002,5.160342816666668,18.805319500000007,20.34258116666667,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:04:00-08:00,23.333,21.11,23.214633825,12.777778,35.0,12.774907525,22.836798191666666,143.23590580833337,158.94366939166667,11.17206135,5.2078062083333325,18.78866178333333,20.318951183333333,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:05:00-08:00,23.333,21.11,23.211077600000003,12.777778,35.0,12.823468541666667,22.876793716666658,140.293300875,158.51655086666668,11.17733095,5.249330491666669,18.772154249999993,20.305503908333325,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:06:00-08:00,23.333,21.11,23.203922508333328,12.777778,35.0,12.88653986666667,22.89672095000001,141.16403540833335,160.32303928333334,11.182705774999997,5.286650508333334,18.756577049999997,20.292719716666667,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:07:00-08:00,23.333,21.11,23.196672791666675,12.777778,35.0,12.948498208333335,22.914425966666663,139.71271437499996,158.59954610000005,11.188919366666662,5.325949216666669,18.740153333333335,20.275873483333328,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:08:00-08:00,23.333,21.11,23.201808258333333,12.777778,35.0,13.031054608333331,22.933756000000002,141.40132799166668,159.1914708833333,11.196949500000006,5.366572766666667,18.721316924999993,20.258834683333337,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:09:00-08:00,23.333,21.11,23.185115999999997,12.777778,35.0,13.106196458333335,22.937596099999997,132.04703654166667,157.69365523333332,11.206110324999997,5.411143050000001,18.70418451666666,20.24209654166667,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:10:00-08:00,23.333,21.11,23.18522401666667,12.777778,35.0,13.194145824999998,22.942211633333333,130.34966165833333,158.9632620666667,11.2130922,5.454601491666665,18.68639394166666,20.221668808333334,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:11:00-08:00,23.333,21.11,23.16960751666667,12.777778,35.0,13.276749249999998,22.938777383333335,128.91259464166666,158.77616892499998,11.220512616666667,5.502939299999999,18.672613216666672,20.190091033333335,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:12:00-08:00,23.333,21.11,23.169891375000002,12.777778,35.0,13.373897383333338,22.951116699999996,132.56239112500003,158.66194999166663,11.224808558333333,5.545472325000002,18.657921850000005,20.162135649999996,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:13:00-08:00,23.333,21.11,23.168473658333337,12.777778,35.0,13.476873641666666,22.95452959166666,135.4507918666666,160.11351255833333,11.23005270833334,5.578850900000001,18.641487091666665,20.143898925,-0.12882188465561945,-5.572173483431453,48.56828932802403
2020-02-15 17:14:00-08:00,23.333,21.11,23.161419650000003,12.777778,35.0,13.582471774999998,22.947288466666667,132.51464445833332,158.59145495,11.236760483333338,5.6136307249999975,18.622289625000004,20.12534570833334,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:15:00-08:00,23.333,21.11,23.15033543333333,12.777778,35.0,13.675095683333337,22.959642433333336,127.61790058333332,159.4725600333333,11.245708808333328,5.663963066666667,18.606621166666674,20.09272046666667,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:16:00-08:00,23.333,21.11,23.145803408333332,12.777778,35.0,13.784407075,22.964609258333333,135.98725627500002,156.90589742500006,11.253764958333333,5.720718616666669,18.585290016666665,20.048655291666662,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:17:00-08:00,23.333,21.11,23.136315341666663,12.777778,35.0,13.890832566666662,22.95932355,137.2759136166667,159.20598744166665,11.26009013333333,5.760290716666665,18.563336083333336,20.025579850000003,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:18:00-08:00,23.333,21.11,23.132240550000002,12.777778,35.0,14.004356416666663,22.960688033333323,142.3305020916667,158.5407843166667,11.264662433333333,5.787327100000002,18.54175581666667,20.010997766666662,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:19:00-08:00,23.333,21.11,23.11599173333333,12.777778,35.0,14.106453208333335,22.96014070833333,137.0149624916666,159.04414380833333,11.269225333333333,5.809905599999999,18.524107691666664,19.997214975000006,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:20:00-08:00,23.333,21.11,23.118555250000007,12.777778,35.0,14.220085516666668,22.956118666666676,139.2357325416666,159.386495175,11.273884399999996,5.834718083333332,18.507755483333334,19.98139183333333,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:21:00-08:00,23.333,21.11,23.11132784166667,12.777778,35.0,14.320905641666668,22.95749801666666,135.5430044,160.0476494166667,11.279495800000005,5.862599433333333,18.49202488333333,19.96421648333334,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:22:00-08:00,23.333,21.11,23.108975266666675,12.777778,35.0,14.430504566666663,22.96266681666667,134.048016375,158.63777187499994,11.285357808333334,5.893612041666665,18.476758608333334,19.94226052499999,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:23:00-08:00,23.333,21.11,23.096995383333333,12.777778,35.0,14.534160283333337,22.950713391666664,138.20091207500002,158.45570493333335,11.29065358333333,5.923565775000001,18.457750458333333,19.919682258333335,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:24:00-08:00,23.333,21.11,23.089692216666666,12.777778,35.0,14.642792066666665,22.950388158333325,133.7315188166667,159.6594942916667,11.296581658333332,5.956363225,18.4412473,19.89256406666666,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:25:00-08:00,23.333,21.11,23.08654433333333,12.777778,35.0,14.76190895,22.93972796666668,131.01523874999995,158.26764127500005,11.301184258333336,5.992502716666669,18.421777733333336,19.860920258333337,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:26:00-08:00,23.333,21.11,23.070815149999994,12.777778,35.0,14.861993758333332,22.934408683333334,135.52714045,159.9251189,11.305853066666668,6.027675908333332,18.400228991666665,19.821024308333328,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:27:00-08:00,23.333,21.11,23.065615566666672,12.777778,35.0,14.969600841666665,22.934481541666667,133.43448586666668,159.09014841666664,11.310197658333333,6.06167665,18.374844658333338,19.78513319166666,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:28:00-08:00,23.333,21.11,23.061292424999994,12.777778,35.0,15.076213541666666,22.920200700000002,136.20494193333334,160.381326925,11.313952033333333,6.091185950000001,18.350532858333338,19.761670116666668,-0.12441935451249964,-5.179261693569301,48.87720653858487
2020-02-15 17:29:00-08:00,23.333,21.11,23.059632366666666,12.777778,35.0,15.172499966666665,22.920649058333346,136.82979644999998,159.94422060833332,11.317426466666667,6.110380791666663,18.32975899166666,19.75167164999999,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:30:00-08:00,23.333,21.11,23.052524583333334,12.777778,35.0,15.270130425000007,22.916526683333334,133.62239426666667,160.32040242500003,11.319835475,6.124713266666664,18.31200579166667,19.745893866666673,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:31:00-08:00,23.333,21.11,23.049890033333334,12.777778,35.0,15.368969766666671,22.91443696666666,135.09874952500002,159.62281884999996,11.322085916666667,6.143427816666667,18.296391783333327,19.726229341666667,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:32:00-08:00,23.333,21.11,23.049068983333328,12.777778,35.0,15.468524225000001,22.919283683333333,140.71785764166674,161.03827109166664,11.324972891666667,6.172791033333334,18.279358408333334,19.686937708333343,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:33:00-08:00,23.333,21.11,23.038502908333328,12.777778,35.0,15.567756658333332,22.90571299166667,142.89754981666667,158.66168889166673,11.326568883333332,6.196719991666667,18.2578237,19.662742825,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:34:00-08:00,23.333,21.11,23.039093625000003,12.777778,35.0,15.666357591666669,22.903092116666663,141.3926852416667,161.73351692499995,11.327665258333333,6.216344391666668,18.235350325000002,19.64500301666666,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:35:00-08:00,23.333,21.11,23.01880012499999,12.777778,35.0,15.753284558333329,22.89972445,139.65785469166664,159.00650480833323,11.327926058333334,6.2326895916666665,18.210796899999995,19.61990983333333,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:36:00-08:00,23.333,21.11,23.0181262,12.777778,35.0,15.850935174999998,22.89722744166667,137.57849389166665,159.42395234166668,11.32819480833333,6.249580383333333,18.186216083333328,19.59800706666666,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:37:00-08:00,23.333,21.11,23.011423341666664,12.777778,35.0,15.939496416666673,22.899949383333343,138.105853275,159.6576304166667,11.329934250000008,6.270306166666667,18.166949691666666,19.575919216666666,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:38:00-08:00,23.333,21.11,23.00723694166667,12.777778,35.0,16.02984795833333,22.888649033333348,137.82098143333334,158.4728469416667,11.331573950000001,6.291729808333332,18.151008583333336,19.555177041666663,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:39:00-08:00,23.333,21.11,22.991449900000003,12.777778,35.0,16.11765514166667,22.882362433333334,139.5951764083333,161.71211858333334,11.331888341666664,6.311732300000002,18.13587915,19.53407898333334,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:40:00-08:00,23.333,21.11,22.99049669166666,12.777778,35.0,16.203322133333334,22.883592399999994,142.612836625,159.495001975,11.332388866666662,6.329950175,18.118601425000005,19.515500425000006,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:41:00-08:00,23.333,21.11,22.99032746666667,12.777778,35.0,16.300246341666668,22.870340475000003,143.1698353,160.73775268333338,11.33400991666666,6.345686150000001,18.101089183333336,19.500877133333322,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:42:00-08:00,23.333,21.11,22.97747868333333,12.777778,35.0,16.385036274999997,22.85648536666666,139.03932732499996,159.36422075833332,11.335496808333335,6.362399316666668,18.08134060833334,19.486510575000004,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:43:00-08:00,23.333,21.11,22.97089103333334,12.777778,35.0,16.464971449999997,22.85765426666666,139.1363862333333,159.18802205833333,11.337993350000005,6.384149375000001,18.06338398333333,19.467882174999996,-0.11444541322795328,-4.586311472391582,49.720586948269364
2020-02-15 17:44:00-08:00,23.333,21.11,22.97865628333333,12.777778,35.0,16.551852116666666,22.868567708333334,139.113070325,160.23885252500003,11.33933755,6.404235058333333,18.043807941666667,19.45051589166666,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:45:00-08:00,23.333,21.11,22.95408358333333,12.777778,35.0,16.631674291666663,22.86771633333334,137.44263367500005,160.80719938333328,11.339765458333328,6.4254347,18.026064416666667,19.428029725,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:46:00-08:00,23.333,21.11,22.953199166666664,12.777778,35.0,16.70998260833333,22.85513295000001,138.3079898916666,159.90293009166666,11.339305300000003,6.448346533333334,18.008799524999997,19.39608296666666,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:47:00-08:00,23.333,21.11,22.944453441666663,12.777778,35.0,16.785623791666666,22.853622408333326,140.26158853333334,160.62403325000002,11.338986391666667,6.469853825,17.9908317,19.367921783333326,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:48:00-08:00,23.333,21.11,22.93717195833332,12.777778,35.0,16.86345425833333,22.85004445833334,140.02931609166663,161.03491674166668,11.339449533333331,6.489689825000001,17.971647925000003,19.346126933333334,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:49:00-08:00,23.333,21.11,22.941050700000005,12.777778,35.0,16.950240625000003,22.84052740833333,141.07425044166663,160.03226348333328,11.3398817,6.507639016666665,17.952706100000004,19.329737791666673,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:50:00-08:00,23.333,21.11,22.930257158333337,12.777778,35.0,17.0228172,22.839653441666666,139.499151475,159.84654486666665,11.34069601666667,6.524230600000002,17.931206133333333,19.314853141666656,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:51:00-08:00,23.333,21.11,22.92180120833334,12.777778,35.0,17.091290524999998,22.81990945833333,140.42382483333333,159.8175975833333,11.341299783333339,6.5417757083333345,17.909162966666667,19.295936041666668,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:52:00-08:00,23.333,21.11,22.914414224999998,12.777778,35.0,17.168421350000003,22.813298191666668,141.58580628333337,160.66274770000007,11.342988408333335,6.561613283333334,17.887867591666666,19.276399949999995,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:53:00-08:00,23.333,21.11,22.918160450000006,12.777778,35.0,17.246410750000003,22.8107841,141.76475334999998,159.74946969166675,11.348358916666667,6.587066008333335,17.865682450000005,19.25660045833333,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:54:00-08:00,23.333,21.11,22.899981524999998,12.777778,35.0,17.313882574999997,22.80215939999999,140.54187738333331,159.16284580000004,11.353389150000002,6.61595495,17.845240458333333,19.23927634166667,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:55:00-08:00,23.333,21.11,22.893024466666656,12.777778,35.0,17.37441881666667,22.803323550000005,139.32939958333333,161.03691783333338,11.355664358333335,6.643661633333334,17.824951408333337,19.220221824999996,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:56:00-08:00,23.333,21.11,22.88274561666667,12.777778,35.0,17.440807249999995,22.798608866666665,138.42587061666666,160.49863925833333,11.358050400000002,6.66725115,17.803944549999997,19.203434175,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:57:00-08:00,23.333,21.11,22.888001266666674,12.777778,35.0,17.504243033333335,22.80192230833334,137.33237130000003,160.33331578333338,11.358919783333333,6.6847609666666665,17.786395141666667,19.186396333333334,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:58:00-08:00,23.333,21.11,22.876182758333336,12.777778,35.0,17.567127050000003,22.79201125833333,136.0584059166667,159.8992572583334,11.359565716666669,6.702543749999999,17.769097083333335,19.164707758333332,-0.11190830967952214,-4.404677412703269,50.09982220261721
2020-02-15 17:59:00-08:00,23.333,21.11,22.86894908333334,12.777778,35.0,17.632926358333332,22.790283141666666,135.68468503333332,160.87812614166666,11.359714033333331,6.721479775000002,17.748384549999994,19.13971018333333,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:00:00-08:00,23.333,21.11,22.8669902,12.777778,35.0,17.707471824999995,22.78242788333334,131.86861949166666,160.63494235833338,11.35948840833333,6.742608575,17.73052704166666,19.115371300000003,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:01:00-08:00,23.333,21.11,22.8594987,12.777778,35.0,17.760576124999996,22.786147691666663,130.26635266666665,160.5784577916667,11.359748216666672,6.764561325000002,17.712738924999993,19.091413225000004,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:02:00-08:00,23.333,21.11,22.852966149999997,12.777778,35.0,17.821711975000007,22.77461755,132.94179056666664,160.99972696666663,11.360368616666669,6.783118566666664,17.692418141666664,19.070232891666667,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:03:00-08:00,23.333,21.11,22.854138975,12.777778,35.0,17.879545108333332,22.760384274999996,133.1738572583333,161.92681009166665,11.361085524999996,6.799429158333334,17.671374241666676,19.051695241666668,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:04:00-08:00,23.333,21.11,22.848711283333333,12.777778,35.0,17.941450375,22.753708741666664,133.036010825,159.45556794999993,11.360875358333335,6.81666883333333,17.648192833333333,19.02698399999999,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:05:00-08:00,23.333,21.11,22.84342946666667,12.777778,35.0,17.9989811,22.757512383333335,135.6530788,160.5814804416667,11.361197183333333,6.83632835,17.63070325,19.002891400000003,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:06:00-08:00,23.333,21.11,22.836586525000005,12.777778,35.0,18.050870758333335,22.743550124999995,137.29528886666668,161.1312067083333,11.361326491666667,6.856098224999997,17.613801008333326,18.981322400000003,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:07:00-08:00,23.333,21.11,22.82678781666666,12.777778,35.0,18.11091765,22.738529425000003,138.47028691666668,158.97200352500002,11.361699708333333,6.874324408333334,17.597324316666672,18.96316213333333,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:08:00-08:00,23.333,21.11,22.827277849999994,12.777778,35.0,18.163082750000004,22.741089483333337,138.07813643333338,161.55098684166666,11.361689474999997,6.889921183333332,17.577168241666662,18.944630166666666,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:09:00-08:00,23.333,21.11,22.81241564166667,12.777778,35.0,18.217967283333333,22.731614375,139.62188793333337,160.33042054166665,11.360635766666668,6.906574716666668,17.554703449999995,18.921481425000003,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:10:00-08:00,23.333,21.11,22.808722566666674,12.777778,35.0,18.26487705833333,22.727981375000002,136.3822413833333,161.61639253333334,11.360210983333332,6.925143641666667,17.533313624999998,18.898901516666673,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:11:00-08:00,23.333,21.11,22.812597749999995,12.777778,35.0,18.316019550000004,22.72875081666667,138.67571447499998,161.29566335,11.359839683333332,6.942834974999998,17.511734475000008,18.875733074999996,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:12:00-08:00,23.333,21.11,22.80054806666668,12.777778,35.0,18.374036050000004,22.715811858333332,137.3845889583333,160.50884799999997,11.360035975,6.961862066666667,17.488809649999997,18.850006399999998,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:13:00-08:00,23.333,21.11,22.79582049166667,12.777778,35.0,18.422710333333335,22.714462808333337,142.3920247416667,160.13344158333337,11.360663249999998,6.982152125000002,17.469973816666666,18.828647499999995,-0.10771425558564861,-4.220695296100408,50.22164218553617
2020-02-15 18:14:00-08:00,23.333,21.11,22.78482245,12.777778,35.0,18.460271433333332,22.700141874999993,149.13211001666664,161.725020975,11.36520946666667,7.006597708333334,17.44961663333333,18.809852191666668,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:15:00-08:00,23.333,21.11,22.784737099999997,12.777778,35.0,18.507678400000007,22.688133750000006,148.60668207500004,161.13697240833332,11.37325755833333,7.035164325,17.425562058333337,18.787080741666667,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:16:00-08:00,23.333,21.11,22.77654035833334,12.777778,35.0,18.554412916666667,22.681671866666655,157.29359797499998,160.33585680833326,11.381456066666663,7.0683485416666665,17.390745949999996,18.752631041666664,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:17:00-08:00,23.333,21.11,22.76509584166667,12.777778,35.0,18.592900116666666,22.66522937499999,159.70222685,161.083340825,11.388445258333329,7.104996624999999,17.354015583333325,18.714162041666665,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:18:00-08:00,23.333,21.11,22.764754333333332,12.777778,35.0,18.650693275,22.668750633333335,161.55045589166667,161.55713745833336,11.393935000000003,7.141170733333332,17.319367441666667,18.675353941666664,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:19:00-08:00,23.333,21.11,22.757755575000008,12.777778,35.0,18.689521258333333,22.65388763333333,164.13183615833333,160.74163356666662,11.398525808333334,7.175630083333334,17.282451275000007,18.63968938333333,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:20:00-08:00,23.333,21.11,22.752118316666664,12.777778,35.0,18.73632883333333,22.651869108333333,160.76018184166668,160.52168126666663,11.402662158333332,7.205803333333334,17.244989133333334,18.60803510833334,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:21:00-08:00,23.333,21.11,22.752973100000002,12.777778,35.0,18.77851066666667,22.647234341666667,165.12262853333337,159.40408590000004,11.407192658333335,7.235110274999999,17.208565925000002,18.573042308333324,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:22:00-08:00,23.333,21.11,22.742068675,12.777778,35.0,18.82019800833333,22.642555208333338,162.33758895000003,159.41734809166667,11.410701641666666,7.263267933333333,17.173374224999996,18.537243825000004,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:23:00-08:00,23.333,21.11,22.731449133333335,12.777778,35.0,18.86328191666666,22.63325818333334,168.1331206916667,162.02571652499992,11.413496216666669,7.289299891666667,17.14575460833333,18.505153416666666,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:24:00-08:00,23.333,21.11,22.721319475000005,12.777778,35.0,18.897706591666672,22.625508324999995,166.02018558333333,161.3511293333334,11.415545283333334,7.313368191666669,17.118866975,18.4822799,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:25:00-08:00,23.333,21.11,22.722863216666674,12.777778,35.0,18.947159149999997,22.621005925000002,164.30153563333337,160.38503530833336,11.420352525,7.3384285500000015,17.09335016666667,18.458817016666664,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:26:00-08:00,23.333,21.11,22.714006833333336,12.777778,35.0,18.98301959999999,22.603533708333323,159.21965643333334,161.63547648333326,11.42565811666666,7.364459141666666,17.070813825000002,18.442176083333326,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:27:00-08:00,23.333,21.11,22.708876525,12.777778,35.0,19.02459239166667,22.609056275000004,153.43116371666667,161.57529580833332,11.431719925000001,7.386316441666668,17.05257454166666,18.43167754166666,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:28:00-08:00,23.333,21.11,22.70251990833333,12.777778,35.0,19.070311283333336,22.60903838333334,145.90488025000005,161.46440519999996,11.436304841666669,7.404662591666665,17.042079450000006,18.427897608333335,-0.10514289401422469,-3.858924736795692,50.47172769641231
2020-02-15 18:29:00-08:00,23.333,21.11,22.701696891666675,12.777778,35.0,19.112568508333332,22.612859066666655,141.05948721666667,161.33927915833334,11.439439016666666,7.416500183333334,17.036131575000002,18.431220325000005,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:30:00-08:00,23.333,21.11,22.6961829,12.777778,35.0,19.150162708333337,22.60928553333334,142.42720402499995,161.83759944166667,11.440415308333334,7.424766216666669,17.031473925000004,18.432098333333332,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:31:00-08:00,23.333,21.11,22.69121734999999,12.777778,35.0,19.184114183333335,22.611233158333338,137.197396,161.22409891666666,11.440387208333334,7.435157208333334,17.023750458333332,18.423396608333338,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:32:00-08:00,23.333,21.11,22.678568408333334,12.777778,35.0,19.221686933333338,22.59946234166667,134.04341798333334,162.39124754999997,11.4404993,7.446367716666669,17.0125039,18.40827121666667,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:33:00-08:00,23.333,21.11,22.669482833333337,12.777778,35.0,19.25235758333333,22.609082399999995,141.4766010333333,162.3508313666666,11.44054705833333,7.458480091666666,17.000758858333334,18.39293045,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:34:00-08:00,23.333,21.11,22.677185041666668,12.777778,35.0,19.295544283333324,22.604670225000003,147.8554786333334,160.84925612500004,11.441096466666666,7.469329233333332,16.988388991666664,18.383128858333336,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:35:00-08:00,23.333,21.11,22.663225424999993,12.777778,35.0,19.32976954166667,22.593607750000004,148.4219267916666,160.8868682916667,11.441544249999998,7.477788408333334,16.979926158333335,18.377111049999996,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:36:00-08:00,23.333,21.11,22.661579475,12.777778,35.0,19.365052941666672,22.596701666666675,144.99945870833332,162.2557243666666,11.441472941666664,7.485955083333333,16.969487391666668,18.363226566666672,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:37:00-08:00,23.333,21.11,22.660933908333345,12.777778,35.0,19.402030025,22.584471974999992,140.96526524166669,161.48774795833333,11.441504849999996,7.497291550000002,16.960787750000005,18.34882303333334,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:38:00-08:00,23.333,21.11,22.64685033333333,12.777778,35.0,19.42261346666667,22.590132091666668,136.96067653333333,161.17514311666662,11.441614750000005,7.509082683333333,16.95085591666667,18.337666383333335,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:39:00-08:00,23.333,21.11,22.643483058333334,12.777778,35.0,19.452951858333332,22.58871480000001,138.5787330583333,161.44695099166665,11.442266691666665,7.518279600000002,16.939752325000004,18.331437525,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:40:00-08:00,23.333,21.11,22.630643050000003,12.777778,35.0,19.490363733333336,22.570696724999998,145.85645039166664,162.30794950000006,11.443396750000005,7.529664208333332,16.925670016666665,18.321099383333333,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:41:00-08:00,23.333,21.11,22.624622425,12.777778,35.0,19.517588949999993,22.56592129166667,138.99833034166664,162.32683203333335,11.446573858333332,7.545929841666665,16.910752841666667,18.31075347499999,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:42:00-08:00,23.333,21.11,22.629697483333334,12.777778,35.0,19.547764666666662,22.570414049999993,132.43665323333335,162.83844197500002,11.447883933333332,7.5595906750000035,16.898800558333328,18.297955950000002,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:43:00-08:00,23.333,21.11,22.620354266666663,12.777778,35.0,19.5749812,22.559770933333333,140.16587094999994,161.5970613333333,11.448786808333331,7.57256720833333,16.886295408333336,18.286427624999998,-0.10283903487969932,-3.7349622977019643,50.58765374241834
2020-02-15 18:44:00-08:00,23.333,21.11,22.61406963333333,12.777778,35.0,19.599222475,22.564379791666664,140.63103864166666,160.23132414999998,11.449824341666664,7.584413941666666,16.874218675000005,18.27576524166666,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:45:00-08:00,23.333,21.11,22.612095816666674,12.777778,35.0,19.630530016666675,22.559980083333336,139.08949811666668,162.06237639999998,11.450310108333333,7.595786041666665,16.859078183333327,18.26253398333334,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:46:00-08:00,23.333,21.11,22.612103491666666,12.777778,35.0,19.657381324999996,22.556276275000002,133.43486200833328,161.59694184166662,11.450735625,7.6108800833333365,16.844459641666667,18.237456358333336,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:47:00-08:00,23.333,21.11,22.601538066666663,12.777778,35.0,19.68445151666667,22.550184224999995,134.88826985833333,164.29688103333336,11.450918524999995,7.6265289250000015,16.832161441666663,18.215439824999997,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:48:00-08:00,23.333,21.11,22.59779666666667,12.777778,35.0,19.711704591666667,22.54565865,135.64594798333334,162.73172682499995,11.449995608333333,7.641633324999999,16.821610141666664,18.195893675000004,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:49:00-08:00,23.333,21.11,22.592485941666666,12.777778,35.0,19.74477595833333,22.542031299999998,143.51493788333337,163.70557567500003,11.449931124999997,7.653538316666666,16.807923508333335,18.184124825,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:50:00-08:00,23.333,21.11,22.58269791666667,12.777778,35.0,19.765394425000004,22.535209191666674,137.8407046833333,162.31568767500002,11.451469333333334,7.6672598333333335,16.79095525,18.172967833333338,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:51:00-08:00,23.333,21.11,22.577813500000005,12.777778,35.0,19.786731550000006,22.539111083333342,137.9235591166667,162.37122231666672,11.452717516666668,7.6812374916666695,16.773604275,18.159301125000002,-0.10357700047917105,-3.5903910465951374,50.67256927292569
