time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 18:52:00-08:00,23.333,21.11,22.56565821666667,12.777778,35.0,19.80482764166666,22.53218333333334,137.51978350000002,162.29504844166664,11.453148408333332,7.693730375,16.759208883333336,18.146186241666665,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:53:00-08:00,23.333,21.11,22.562167175,12.777778,35.0,19.83169364166667,22.52117555833333,140.39278995833334,162.245440425,11.453712633333335,7.705944966666667,16.74803196666667,18.130973891666667,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:54:00-08:00,23.333,21.11,22.565566999999998,12.777778,35.0,19.847884033333337,22.51836751666667,149.17430261666658,162.9494979166667,11.456744816666665,7.721558483333336,16.730270908333335,18.11376574166667,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:55:00-08:00,23.333,21.11,22.550216183333323,12.777778,35.0,19.863716016666665,22.501973691666663,163.95707607499995,162.31126583333335,11.463255958333333,7.743016483333336,16.704474825,18.090113666666664,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:56:00-08:00,23.333,21.11,22.55801051666666,12.777778,35.0,19.890081775000006,22.495453075,159.58366219166666,162.8375859,11.469316341666664,7.764453233333333,16.679048349999995,18.071720333333335,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:57:00-08:00,23.333,21.11,22.541197266666668,12.777778,35.0,19.91537636666666,22.485423000000008,149.04135690000004,162.30589247499995,11.47521131666667,7.7856484083333335,16.657145983333336,18.052737574999995,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:58:00-08:00,23.333,21.11,22.543092091666665,12.777778,35.0,19.951209974999994,22.48936083333334,152.42097345000005,163.175089175,11.479086566666666,7.803608475000002,16.63856461666667,18.0363775,-0.10357700047917105,-3.5903910465951374,50.67256927292569
2020-02-15 18:59:00-08:00,23.333,21.11,22.535988858333326,12.777778,35.0,19.95566195000001,22.487104566666677,149.6779038916667,163.24988673333337,11.480367150000003,7.816641583333333,16.623689933333335,18.027285466666665,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:00:00-08:00,29.44,15.55,22.528899208333332,12.777778,35.0,19.983926675000006,22.480066058333332,144.579681925,163.91192805000006,11.481214075000002,7.826209266666664,16.6128719,18.020150700000006,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:01:00-08:00,29.44,15.55,22.521936325000002,12.777778,35.0,19.99931215,22.476842424999994,147.489271925,162.06591084166664,11.480592275000003,7.835950850000002,16.603695283333337,18.009971075,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:02:00-08:00,29.44,15.55,22.518904099999997,12.777778,35.0,20.01700440833333,22.470238774999995,143.52654034999998,161.55616101666672,11.480332283333333,7.847405925000002,16.594512608333325,17.99161393333333,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:03:00-08:00,29.44,15.55,22.511879041666667,12.777778,35.0,20.03871993333333,22.47274691666668,146.62855771666668,162.49196697500008,11.4797854,7.860306466666667,16.58388728333333,17.971785974999996,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:04:00-08:00,29.44,15.55,22.503565399999996,12.777778,35.0,20.056163575000014,22.45956834166667,147.90007443333337,162.60244625833326,11.479001216666669,7.871088716666668,16.571470683333335,17.958577666666667,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:05:00-08:00,29.44,15.55,22.511610508333334,12.777778,35.0,20.087222233333332,22.463375649999996,147.78204944166663,163.92067785000003,11.480209825,7.881615800000001,16.55902430833333,17.949186850000004,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:06:00-08:00,29.44,15.55,22.50031198333334,12.777778,35.0,20.09614074166667,22.455899408333327,147.96228535833336,162.7318400333333,11.480351741666668,7.890789325000001,16.544401474999994,17.941547091666678,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:07:00-08:00,29.44,15.55,22.490180524999996,12.777778,35.0,20.114112449999993,22.44281395000001,146.68634625000004,163.09546217500005,11.479971808333328,7.901114741666669,16.532254533333333,17.93019518333334,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:08:00-08:00,29.44,15.55,22.478384099999996,12.777778,35.0,20.133653024999997,22.444567824999996,148.52163237500002,162.92956608333333,11.480730016666671,7.913845049999998,16.519841575,17.915551775,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:09:00-08:00,29.44,15.55,22.48091229166666,12.777778,35.0,20.150513158333332,22.437276250000007,163.70721730833327,161.6589317666666,11.487471050000002,7.934275991666668,16.500960541666668,17.894640016666674,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:10:00-08:00,29.44,15.55,22.470204125000002,12.777778,35.0,20.169159891666663,22.436088724999994,171.15368555,161.52025038333335,11.497509899999995,7.960353841666669,16.479291475,17.87088653333333,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:11:00-08:00,29.44,15.55,22.471341133333333,12.777778,35.0,20.19052514166667,22.413604733333326,164.80569304166676,162.0630130583333,11.507553766666662,7.989630008333333,16.44831146666667,17.840376725000002,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:12:00-08:00,29.44,15.55,22.46232043333334,12.777778,35.0,20.203886699999998,22.404718766666672,162.34599517499998,162.12276614166663,11.518924625000002,8.020819508333336,16.420238058333332,17.81051428333333,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:13:00-08:00,29.44,15.55,22.457684399999998,12.777778,35.0,20.22691156666667,22.40662308333333,173.15419989999998,162.08094661666667,11.52996491666667,8.053347241666666,16.397998649999998,17.785455766666665,-0.10310707627312068,-3.399535300074028,50.99749543198618
2020-02-15 19:14:00-08:00,29.44,15.55,22.452308466666672,12.777778,35.0,20.24563365,22.387088766666672,165.15589494166665,162.93821637500008,11.541644358333336,8.083998341666668,16.37595124166667,17.763684475000005,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:15:00-08:00,29.44,15.55,22.45890616666667,12.777778,35.0,20.259945666666667,22.383923541666675,162.7028835833334,162.8572723416667,11.553036108333332,8.11224455,16.356750950000002,17.748011741666673,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:16:00-08:00,29.44,15.55,22.45060330000001,12.777778,35.0,20.28327261666667,22.38016895833333,146.68573414999997,162.24620031666663,11.564585775000003,8.139582425,16.340645783333333,17.732803941666663,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:17:00-08:00,29.44,15.55,22.440112133333333,12.777778,35.0,20.288126625000004,22.378403658333323,140.13603120833332,162.48335085000005,11.572409058333331,8.162777708333333,16.33107239166667,17.725654133333332,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:18:00-08:00,29.44,15.55,22.433133741666673,12.777778,35.0,20.306233983333335,22.38360690833333,134.000424825,163.14853198333333,11.57797750833333,8.17985040833333,16.326961574999995,17.721665974999997,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:19:00-08:00,29.44,15.55,22.43069285,12.777778,35.0,20.331001008333327,22.388436074999998,141.69018458333326,162.19529974166662,11.581101016666663,8.191989908333333,16.318765091666666,17.71547056666667,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:20:00-08:00,29.44,15.55,22.419273291666666,12.777778,35.0,20.34128728333333,22.385027325000006,147.86447595,163.24687607499996,11.583440158333334,8.202108175,16.311165716666668,17.712076733333337,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:21:00-08:00,29.44,15.55,22.42179097500001,12.777778,35.0,20.355363075,22.386708741666663,147.8481634166666,163.9439850083333,11.58689104166667,8.211522975,16.306390933333333,17.710179675000003,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:22:00-08:00,29.44,15.55,22.41759632500001,12.777778,35.0,20.371739924999996,22.387402408333326,149.76562650833336,164.02734465833333,11.591945800000001,8.222488675000001,16.29894575,17.705123849999996,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:23:00-08:00,29.44,15.55,22.409095066666666,12.777778,35.0,20.38838465000001,22.369976841666666,145.69360578333334,163.73030130833337,11.59883805,8.236584491666669,16.28965593333333,17.701154641666665,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:24:00-08:00,29.44,15.55,22.406869608333338,12.777778,35.0,20.39647768333333,22.37841326666667,136.9298839,162.3150771833334,11.60381236666667,8.249026008333333,16.283975324999997,17.69719713333333,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:25:00-08:00,29.44,15.55,22.39826725833334,12.777778,35.0,20.414148625000003,22.372294158333336,145.73057861666666,163.73289763333332,11.609698225000004,8.26194668333333,16.280145066666666,17.690940916666662,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:26:00-08:00,29.44,15.55,22.400361583333336,12.777778,35.0,20.421637474999997,22.36234923333333,152.6404369083333,163.9258955833333,11.618705349999997,8.27943675,16.272386333333333,17.68154055,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:27:00-08:00,29.44,15.55,22.395248999999993,12.777778,35.0,20.443612458333334,22.366083133333333,153.48198848333328,163.00176863333334,11.628172875000002,8.298227216666666,16.259887641666662,17.671087375000003,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:28:00-08:00,29.44,15.55,22.385694991666675,12.777778,35.0,20.45273423333333,22.35112966666666,150.5510071,163.25356930000004,11.635118924999999,8.317309108333333,16.24960808333333,17.662524800000007,-0.09963909288028945,-3.1442826017185657,51.33017215206782
2020-02-15 19:29:00-08:00,29.44,15.55,22.37321595,12.777778,35.0,20.458771183333333,22.343682949999998,150.97880389166664,161.96200890833336,11.639656883333329,8.332720225000003,16.24181375833333,17.658954475000005,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:30:00-08:00,29.44,15.55,22.383908633333338,12.777778,35.0,20.483230566666666,22.350576808333326,146.80296657500003,162.81589756666665,11.640710708333335,8.34392725833333,16.236248758333332,17.654487791666668,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:31:00-08:00,29.44,15.55,22.376892766666668,12.777778,35.0,20.49167308333333,22.344943074999993,153.43483430000003,161.9351736416666,11.641885108333332,8.3527499,16.229301374999995,17.646892266666665,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:32:00-08:00,29.44,15.55,22.371143241666676,12.777778,35.0,20.505671541666665,22.34003450833333,142.87727844999998,163.63621827499995,11.645545350000003,8.3617817,16.221449708333335,17.63836278333333,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:33:00-08:00,29.44,15.55,22.36298565,12.777778,35.0,20.507009408333335,22.342378724999996,126.88754930833329,162.76681373333332,11.650101616666666,8.372864125000001,16.214096891666667,17.625902658333334,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:34:00-08:00,29.44,15.55,22.361554333333338,12.777778,35.0,20.5313342,22.33349415833333,149.28577774166664,162.60198716666673,11.654654266666665,8.386201733333333,16.20524145,17.609848274999997,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:35:00-08:00,29.44,15.55,22.368072133333335,12.777778,35.0,20.537875299999996,22.325590383333342,129.69914954999996,162.97476156666667,11.660062466666663,8.401620824999998,16.192672775,17.598940066666664,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:36:00-08:00,29.44,15.55,22.35460146666668,12.777778,35.0,20.550651958333336,22.324527125,126.07462190000003,163.3453796083334,11.662766225,8.416250708333335,16.183670349999993,17.585969900000002,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:37:00-08:00,29.44,15.55,22.361650566666675,12.777778,35.0,20.56237009166666,22.31765732500001,146.06619464166673,162.56255169166667,11.667840316666663,8.431936283333334,16.169039225,17.569632683333335,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:38:00-08:00,29.44,15.55,22.350766049999997,12.777778,35.0,20.570196666666664,22.31357573333333,132.97500616666665,163.91197888333326,11.672084074999995,8.446117541666668,16.157277083333337,17.55947206666666,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:39:00-08:00,29.44,15.55,22.34241788333333,12.777778,35.0,20.585096333333322,22.319236641666667,126.59521708333334,164.13114014166663,11.677852566666669,8.459861816666667,16.14972996666667,17.550241175000004,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:40:00-08:00,29.44,15.55,22.329336999999995,12.777778,35.0,20.595166375,22.312127816666667,147.62095573333332,162.3267684666666,11.684749624999997,8.475424533333333,16.144671216666666,17.544752008333333,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:41:00-08:00,29.44,15.55,22.333186008333335,12.777778,35.0,20.602530008333325,22.303094483333332,149.1766673166667,162.9047884166667,11.687872441666663,8.488944066666669,16.139605825,17.54208301666667,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:42:00-08:00,29.44,15.55,22.334659383333335,12.777778,35.0,20.599960083333333,22.297774708333325,157.4713247833334,163.67483975000002,11.690625141666667,8.5006423,16.13382194166667,17.538017183333334,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:43:00-08:00,29.44,15.55,22.32029908333334,12.777778,35.0,20.615512675000005,22.290226816666664,149.326251925,163.46184912499996,11.69456010833333,8.512927291666662,16.126575741666663,17.526248258333336,-0.10177877822103723,-3.039368541148346,51.554511410630624
2020-02-15 19:44:00-08:00,29.44,15.55,22.323225200000003,12.777778,35.0,20.62469988333334,22.287995658333326,148.55586423333338,163.16733549999998,11.696496458333332,8.524590824999999,16.119330550000004,17.517075458333338,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:45:00-08:00,29.44,15.55,22.313891575,12.777778,35.0,20.630737975000006,22.2773054,151.99744859166665,162.61202508333338,11.69844839166667,8.535643208333335,16.113975675,17.510376158333337,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:46:00-08:00,29.44,15.55,22.311728933333324,12.777778,35.0,20.64099913333334,22.27531005000001,136.01211245000002,163.99328314166667,11.701064574999998,8.548033949999999,16.10911891666667,17.494748316666673,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:47:00-08:00,29.44,15.55,22.307266233333333,12.777778,35.0,20.642808116666668,22.275201216666666,129.54753233333332,163.81338050000002,11.703469275000002,8.562115908333334,16.101132699999997,17.476627058333335,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:48:00-08:00,29.44,15.55,22.309235116666663,12.777778,35.0,20.652267358333333,22.271487875,141.15167253333337,162.82630315833336,11.707745124999999,8.575033475,16.0856912,17.458278158333332,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:49:00-08:00,29.44,15.55,22.302705733333337,12.777778,35.0,20.654847908333338,22.26927514166667,146.6277867833333,162.38395783333334,11.710596608333336,8.587118425,16.073208283333333,17.447647833333335,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:50:00-08:00,29.44,15.55,22.2950797,12.777778,35.0,20.668292825,22.260491616666663,150.2477629666666,164.5682876083333,11.711604499999998,8.599446708333337,16.066537774999993,17.440209666666668,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:51:00-08:00,29.44,15.55,22.292057166666666,12.777778,35.0,20.675796166666668,22.254090750000003,148.37128657499997,162.14173264166666,11.71235415833333,8.609743208333335,16.060604725,17.436261183333336,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:52:00-08:00,29.44,15.55,22.286927116666668,12.777778,35.0,20.686080758333333,22.25442956666667,145.41228945,163.10076100833334,11.713235208333334,8.61955164166667,16.053998508333333,17.43402130833333,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:53:00-08:00,29.44,15.55,22.290904958333332,12.777778,35.0,20.70420054166667,22.244462116666664,140.39463068333333,162.55459165833332,11.714295008333336,8.628622166666663,16.047119483333333,17.430020000000003,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:54:00-08:00,29.44,15.55,22.28751719999999,12.777778,35.0,20.690365149999995,22.240828383333334,143.49681776666674,162.6769908416667,11.718379825000003,8.640224208333336,16.037504133333336,17.419113125,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:55:00-08:00,29.44,15.55,22.269119975000006,12.777778,35.0,20.71066818333333,22.232517749999992,139.43185322499997,162.1933270583333,11.722723783333326,8.653850100000001,16.02664110833333,17.40749743333333,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:56:00-08:00,29.44,15.55,22.266099841666673,12.777778,35.0,20.712463949999997,22.23023835,146.28039785833334,163.32268325000004,11.725835149999998,8.666744641666668,16.015239375000004,17.3952176,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:57:00-08:00,29.44,15.55,22.268395883333337,12.777778,35.0,20.728194883333337,22.220170941666662,139.36393613333334,163.79411079166672,11.72840256666667,8.679265250000002,16.004759041666667,17.38383014166667,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:58:00-08:00,29.44,15.55,22.267084983333337,12.777778,35.0,20.727975091666668,22.221302675000004,134.33939055000005,162.8769813,11.730962016666668,8.693260908333334,15.998332216666666,17.37379436666667,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 19:59:00-08:00,29.44,15.55,22.264629908333337,12.777778,35.0,20.736793708333327,22.21360475833333,149.75255724999994,163.05298108333332,11.734839,8.707613266666666,15.989756483333334,17.36373484166666,-0.11154883299505061,-2.9117778623655552,51.83160788484773
2020-02-15 20:00:00-08:00,29.44,15.55,22.256026458333338,12.777778,35.0,20.74383095833333,22.214354408333335,146.36091542499997,162.51431790833342,11.740647908333337,8.722874408333334,15.977608974999999,17.353134133333334,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:01:00-08:00,29.44,15.55,22.253859249999998,12.777778,35.0,20.744004333333336,22.21477439166666,142.6081022166667,163.145117675,11.743066333333338,8.737827775000001,15.970517874999995,17.342650016666667,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:02:00-08:00,29.44,15.55,22.239072274999998,12.777778,35.0,20.749431575000003,22.193992675,134.4370383083333,164.19875709166666,11.743791741666664,8.751863441666666,15.963628050000004,17.326337366666667,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:03:00-08:00,29.44,15.55,22.236762949999992,12.777778,35.0,20.760720391666666,22.20513429166666,132.58701843333333,162.7488955666667,11.744686524999999,8.764367249999998,15.956396441666671,17.317515508333337,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:04:00-08:00,29.44,15.55,22.238388141666675,12.777778,35.0,20.77017750833333,22.199775516666666,157.86421114166666,163.39103129999998,11.746603,8.776129724999999,15.943334958333333,17.30613176666667,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:05:00-08:00,29.44,15.55,22.23668348333333,12.777778,35.0,20.760044516666664,22.181934674999994,151.01926295000004,162.2952683666667,11.751268558333338,8.788812233333333,15.925884575,17.291072266666667,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:06:00-08:00,29.44,15.55,22.242408475000005,12.777778,35.0,20.772253891666665,22.190774116666663,138.96968165833334,163.16976077500001,11.754233566666665,8.801811633333333,15.91454101666667,17.275544675,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:07:00-08:00,29.44,15.55,22.227587658333327,12.777778,35.0,20.77930395833333,22.183609400000005,127.62991370000006,163.7175397166667,11.754728358333336,8.814556966666665,15.906627291666664,17.255605041666662,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:08:00-08:00,29.44,15.55,22.22361944166666,12.777778,35.0,20.781154808333337,22.186026399999992,137.93468145833333,162.70811170833332,11.756274441666664,8.826643391666668,15.89401467500001,17.24066478333333,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:09:00-08:00,29.44,15.55,22.2248195,12.777778,35.0,20.78910509999999,22.18377469166667,139.35367588333335,162.24956205,11.758768624999998,8.838651733333334,15.88007380833333,17.228091358333334,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:10:00-08:00,29.44,15.55,22.215083991666667,12.777778,35.0,20.79501405833333,22.17533196666666,136.6703527916667,162.5894922916667,11.7612109,8.851366575000004,15.86660173333333,17.217634641666667,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:11:00-08:00,29.44,15.55,22.212748125000008,12.777778,35.0,20.797730008333325,22.170098975000005,138.73859491666664,162.80799905833334,11.762546366666669,8.862815374999995,15.853109575,17.208257924999998,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:12:00-08:00,29.44,15.55,22.20815665,12.777778,35.0,20.802071841666667,22.165690433333335,139.13050610833335,164.17128183333338,11.763476941666669,8.872819591666673,15.84009233333333,17.193198058333333,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:13:00-08:00,29.44,15.55,22.211698475000002,12.777778,35.0,20.81062280000001,22.162584675000005,135.6232694833333,164.06575424166658,11.764395816666667,8.883236416666666,15.832901449999996,17.183662025,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:14:00-08:00,29.44,15.55,22.198902249999996,12.777778,35.0,20.805171916666666,22.157870666666668,141.0593564416667,162.53281940833332,11.764776999999999,8.893533791666668,15.822151441666666,17.174269383333332,-0.10702209951418848,-2.7222488890417136,52.11100483644409
2020-02-15 20:15:00-08:00,29.44,15.55,22.196246441666656,12.777778,35.0,20.813379933333334,22.150978658333333,135.35476515,162.79047751666667,11.765903083333335,8.903269433333337,15.810917533333331,17.164101500000005,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:16:00-08:00,29.44,15.55,22.18930249166666,12.777778,35.0,20.81233144166666,22.147545500000014,145.4519815666666,161.55639802500002,11.76616184166667,8.912991591666666,15.800811008333334,17.1510482,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:17:00-08:00,29.44,15.55,22.184270975000008,12.777778,35.0,20.813739516666665,22.13997745833334,144.1274191833333,164.07870571666672,11.767965033333333,8.923389725,15.788430916666666,17.141007208333335,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:18:00-08:00,29.44,15.55,22.184905966666665,12.777778,35.0,20.81424425833333,22.128446416666666,138.16080617499998,162.84411492499996,11.769201216666666,8.933578666666667,15.779753716666669,17.125008666666666,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:19:00-08:00,29.44,15.55,22.18794009166667,12.777778,35.0,20.819696425000004,22.13822304166666,139.87216395000002,162.6545873666667,11.769644908333332,8.944862966666665,15.771512441666669,17.109148425,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:20:00-08:00,29.44,15.55,22.17740750833333,12.777778,35.0,20.824620866666674,22.12565049166666,135.29502168333337,162.90916025833337,11.769822266666669,8.955878324999999,15.761433449999997,17.098607241666667,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:21:00-08:00,29.44,15.55,22.17079694166667,12.777778,35.0,20.83015829166666,22.13224775833333,130.42824058333335,163.16109000000003,11.77001035,8.967655691666668,15.749753016666666,17.086776433333338,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:22:00-08:00,29.44,15.55,22.166139500000007,12.777778,35.0,20.831249558333333,22.12969776666666,154.26990404999998,163.92866505833337,11.77104048333333,8.978518775,15.735447674999993,17.072522825,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:23:00-08:00,29.44,15.55,22.164427341666663,12.777778,35.0,20.82737371666666,22.11740248333333,164.8641114,162.86884099166667,11.774606575,8.992723858333333,15.718131516666665,17.057655941666663,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:24:00-08:00,29.44,15.55,22.15423655833333,12.777778,35.0,20.835693049999993,22.120195691666662,141.94020821666666,163.49060155833334,11.77941370833333,9.008419383333331,15.700149233333327,17.046160041666663,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:25:00-08:00,29.44,15.55,22.157484241666676,12.777778,35.0,20.83844430833334,22.11097706666666,134.11856960833336,163.38724478333336,11.780962408333336,9.021859608333333,15.684781908333328,17.03685326666666,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:26:00-08:00,29.44,15.55,22.151248008333326,12.777778,35.0,20.838699175,22.10594715833334,153.24500765000002,162.62525243333343,11.781069966666667,9.033240733333335,15.66896555833333,17.023761591666666,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:27:00-08:00,29.44,15.55,22.15524770833333,12.777778,35.0,20.84485649166667,22.102086800000002,140.76631342500002,163.5843925916667,11.7825423,9.043870175000002,15.657449749999996,17.01453856666667,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:28:00-08:00,29.44,15.55,22.151689975,12.777778,35.0,20.849354950000006,22.101249383333343,138.51323682500004,162.5562271916666,11.781890383333335,9.053912133333332,15.651530008333335,17.00239276666667,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:29:00-08:00,29.44,15.55,22.141787,12.777778,35.0,20.849361141666677,22.09424983333333,128.39319133333328,165.4069969666667,11.782113874999997,9.06359415833333,15.643397475000004,16.992428841666666,-0.10677281697087754,-2.586892966077272,52.25610085306297
2020-02-15 20:30:00-08:00,29.44,15.55,22.141459883333326,12.777778,35.0,20.856531175000004,22.09827209166667,130.209262375,163.92764411666667,11.782523966666664,9.073181716666664,15.632065316666665,16.979063899999996,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:31:00-08:00,29.44,15.55,22.133598866666663,12.777778,35.0,20.851927099999997,22.08649563333334,147.1013246833333,162.51187439166668,11.783233608333331,9.083267316666669,15.617851974999995,16.961886,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:32:00-08:00,29.44,15.55,22.127638566666672,12.777778,35.0,20.859831125000003,22.082800675,154.25543795000004,161.6902501583333,11.785718450000003,9.09536086666667,15.603969799999998,16.94943311666667,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:33:00-08:00,29.44,15.55,22.122789499999996,12.777778,35.0,20.85233689166666,22.078546399999993,138.7760171,161.81746481666667,11.78723094999999,9.106096808333332,15.589954841666666,16.939173474999997,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:34:00-08:00,29.44,15.55,22.126387383333327,12.777778,35.0,20.854023825000002,22.078393824999992,155.87010812500006,162.78131216666668,11.787809558333333,9.116124775,15.577764375000005,16.929437666666665,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:35:00-08:00,29.44,15.55,22.12451019166667,12.777778,35.0,20.86280080833334,22.07251181666666,153.05376918333332,162.76587741666665,11.790409166666668,9.127256850000002,15.568690008333336,16.922243558333335,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:36:00-08:00,29.44,15.55,22.113458766666675,12.777778,35.0,20.856161583333332,22.070283033333343,138.30185123333337,162.877339425,11.790890091666665,9.137579350000001,15.557242908333333,16.910863266666663,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:37:00-08:00,29.44,15.55,22.11405945833333,12.777778,35.0,20.871517766666656,22.068498283333327,134.93540574166667,161.52947721666663,11.789613866666663,9.145972475,15.547498841666664,16.898248374999998,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:38:00-08:00,29.44,15.55,22.102299783333333,12.777778,35.0,20.864252358333328,22.07247239166667,140.26749906666663,163.2839926333333,11.788965033333332,9.153744650000002,15.535486483333331,16.88313318333333,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:39:00-08:00,29.44,15.55,22.104300825,12.777778,35.0,20.865572824999997,22.05879905833333,140.15865414999996,163.03465423333333,11.787812116666665,9.161425841666667,15.524551466666667,16.871595458333335,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:40:00-08:00,29.44,15.55,22.096236083333338,12.777778,35.0,20.867635449999998,22.048881225,150.20991550833332,162.23197134166676,11.789646175000001,9.169641083333335,15.510521333333333,16.856435924999996,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:41:00-08:00,29.44,15.55,22.095037225000002,12.777778,35.0,20.874477191666664,22.046912283333338,151.75602435833335,163.14611212499995,11.793109608333337,9.181551049999996,15.494117483333335,16.841408941666668,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:42:00-08:00,29.44,15.55,22.099419225000005,12.777778,35.0,20.869954808333333,22.05548719166666,149.496904,163.15249420833328,11.79541669166667,9.193250441666668,15.482305341666665,16.830901391666668,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:43:00-08:00,29.44,15.55,22.094880024999995,12.777778,35.0,20.870626175,22.033869191666668,144.63866176666662,163.2797314583334,11.796630674999998,9.20373909166667,15.473669991666666,16.82385959166666,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:44:00-08:00,29.44,15.55,22.086347491666668,12.777778,35.0,20.878721000000002,22.036444825,141.0684267666667,162.65506412499997,11.798089775,9.215018833333335,15.465941691666666,16.81330919166667,-0.10316853332578987,-2.4747497284910662,52.28575563262759
2020-02-15 20:45:00-08:00,29.44,15.55,22.07239676666667,12.777778,35.0,20.88879154166666,22.03423005833333,144.0992376,163.65360653333335,11.799232283333334,9.225892983333333,15.4587843,16.803326916666673,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:46:00-08:00,29.44,15.55,22.071962600000003,12.777778,35.0,20.866181725,22.03728499166667,148.98259597500004,164.10488541666663,11.799530850000002,9.235724625000005,15.448377924999999,16.794138,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:47:00-08:00,29.44,15.55,22.06507820833333,12.777778,35.0,20.884388683333334,22.03145685,148.77295052499997,163.78645467500007,11.799427000000001,9.245581291666667,15.438555558333336,16.781062249999998,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:48:00-08:00,29.44,15.55,22.067755424999994,12.777778,35.0,20.884804074999995,22.023207175,148.67510845000007,162.30566529166668,11.798866333333331,9.256060908333335,15.427436000000002,16.766822950000005,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:49:00-08:00,29.44,15.55,22.067452183333334,12.777778,35.0,20.90362555833333,22.01079199166667,140.580715675,163.1763521916666,11.798528374999998,9.264349516666666,15.41903276666667,16.759921591666664,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:50:00-08:00,29.44,15.55,22.055560166666666,12.777778,35.0,20.884025350000005,22.01366361666666,142.29697556666665,164.46313559166663,11.79861985833333,9.2721368,15.409996141666666,16.752054741666672,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:51:00-08:00,29.44,15.55,22.06186970833334,12.777778,35.0,20.900424033333326,22.015579891666675,142.027428475,162.90803695000008,11.7985615,9.279845566666667,15.398236700000004,16.7393271,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:52:00-08:00,29.44,15.55,22.06027051666667,12.777778,35.0,20.893584916666665,22.015902575,142.33930604166665,162.71145018333334,11.798064225000003,9.288220241666666,15.388060533333336,16.72637086666667,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:53:00-08:00,29.44,15.55,22.047636191666655,12.777778,35.0,20.893150791666674,22.003438716666665,144.70408153333338,162.75390139999996,11.797556349999997,9.296975766666668,15.377038683333332,16.716126991666666,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:54:00-08:00,29.44,15.55,22.045237433333337,12.777778,35.0,20.896630941666665,22.004181566666666,137.26965209999997,162.17150444166663,11.798318025000002,9.305524650000002,15.366313999999996,16.706413266666665,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:55:00-08:00,29.44,15.55,22.039857975000004,12.777778,35.0,20.902012583333327,22.008589224999994,133.33246924166664,163.50113337499997,11.797757025000001,9.313677899999997,15.354307741666661,16.692964200000002,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:56:00-08:00,29.44,15.55,22.040905974999998,12.777778,35.0,20.903716900000003,21.998004933333338,147.89066481666666,164.0933467,11.79761506666667,9.321512383333332,15.340084658333328,16.677039174999997,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:57:00-08:00,29.44,15.55,22.036237008333345,12.777778,35.0,20.897140808333337,21.9977682,161.22285475,163.71423337499994,11.797847691666666,9.329738883333334,15.327651808333334,16.66492794166667,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:58:00-08:00,29.44,15.55,22.033582749999994,12.777778,35.0,20.90939470833333,21.98701120833334,153.16531756666666,163.32763153333332,11.797784766666666,9.338682600000002,15.317018550000002,16.654762483333332,-0.10297215523969992,-2.3593322447610943,52.321311395832545
2020-02-15 20:59:00-08:00,29.44,15.55,22.023882974999996,12.777778,35.0,20.904050875000006,21.983744391666672,143.89284972500002,163.16784153333327,11.796742008333332,9.346646416666669,15.308624266666664,16.644367875,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:00:00-08:00,29.44,15.55,22.015956816666666,12.777778,35.0,20.912852233333332,21.983125341666664,141.215964875,163.3711349666667,11.795768200000001,9.353868708333328,15.299493733333334,16.630745375,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:01:00-08:00,29.44,15.55,22.01725464999999,12.777778,35.0,20.901258958333333,21.97445636666667,140.81245328333335,162.34211556666676,11.79564591666667,9.362565316666666,15.287669291666669,16.616649316666667,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:02:00-08:00,29.44,15.55,22.017564141666664,12.777778,35.0,20.910627691666658,21.976264175000004,143.7682688583334,161.73032586666665,11.795710224999999,9.371337783333331,15.275036824999999,16.603710533333327,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:03:00-08:00,29.44,15.55,22.019622508333338,12.777778,35.0,20.915174691666675,21.975312366666664,136.85909762499995,162.85121827499998,11.796409691666668,9.379954383333333,15.263649049999996,16.592197425000002,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:04:00-08:00,29.44,15.55,22.01619184166667,12.777778,35.0,20.91184388333333,21.96820845,141.47088466666668,161.94200099166667,11.795099183333333,9.388553283333332,15.253813083333329,16.57882735,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:05:00-08:00,29.44,15.55,22.003459975,12.777778,35.0,20.916485275000003,21.958350841666668,145.35988242499997,161.6393361416667,11.794076016666668,9.396877341666665,15.24282738333333,16.56407653333334,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:06:00-08:00,29.44,15.55,22.002127933333337,12.777778,35.0,20.913596941666672,21.952007833333337,153.80736705000007,163.50611199166664,11.795173816666665,9.404988524999998,15.23011398333333,16.551707025000002,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:07:00-08:00,29.44,15.55,21.998664450000003,12.777778,35.0,20.91667120833332,21.949961591666675,155.18220400000004,163.3573783666666,11.796973666666664,9.413996000000001,15.215590566666668,16.538990675,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:08:00-08:00,29.44,15.55,21.997878458333336,12.777778,35.0,20.921928349999988,21.937613816666666,158.02111868333324,163.01487584166662,11.798572125000003,9.423307208333336,15.204141183333329,16.528973491666665,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:09:00-08:00,29.44,15.55,21.994121566666664,12.777778,35.0,20.918263325,21.942612433333327,154.64828260000002,163.53311189166664,11.801365775000006,9.433171583333332,15.189599916666669,16.5146011,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:10:00-08:00,29.44,15.55,21.99143624999999,12.777778,35.0,20.925987958333334,21.94768529166667,140.53525655833334,163.47713725000008,11.802528983333332,9.442465083333335,15.172993141666673,16.49751622500001,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:11:00-08:00,29.44,15.55,21.98978482500001,12.777778,35.0,20.937797816666667,21.94462781666667,151.24838774999995,164.0312527750001,11.802333758333333,9.451051291666671,15.160587316666673,16.48406762500001,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:12:00-08:00,29.44,15.55,21.994117791666675,12.777778,35.0,20.93397185,21.93289040833333,158.76514068333336,163.36459864999998,11.803594991666667,9.460281091666669,15.1482936,16.470950933333334,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:13:00-08:00,29.44,15.55,21.982640974999985,12.777778,35.0,20.928470074999996,21.93255655,161.31700353333335,162.1300587083333,11.804795908333336,9.469221675000002,15.132720675,16.45549690833333,-0.101026237924674,-2.236274775085026,52.170049289212535
2020-02-15 21:14:00-08:00,29.44,15.55,21.97162678333333,12.777778,35.0,20.92775290833333,21.927241475000006,170.63024189166674,162.75676654166662,11.806103241666667,9.478251358333331,15.115224083333338,16.43675949166666,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:15:00-08:00,29.44,15.55,21.97034249166667,12.777778,35.0,20.934003524999994,21.920996558333343,170.77027997500002,164.13663060833332,11.808185999999997,9.489428833333333,15.097236700000002,16.419298666666666,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:16:00-08:00,29.44,15.55,21.9711083,12.777778,35.0,20.933541216666672,21.911266233333325,165.20203195000002,165.11500331666673,11.810505541666668,9.500795574999996,15.084063650000003,16.408027241666662,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:17:00-08:00,29.44,15.55,21.957524375000002,12.777778,35.0,20.92664743333334,21.914052408333337,171.03197091666672,163.82290220833332,11.813006241666665,9.512142508333334,15.070233399999998,16.39463391666666,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:18:00-08:00,29.44,15.55,21.96227686666667,12.777778,35.0,20.930131691666663,21.912844358333327,173.7470290083334,162.14073362499997,11.816055758333329,9.523420899999994,15.058855933333328,16.384229025,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:19:00-08:00,29.44,15.55,21.962721000000005,12.777778,35.0,20.937844733333343,21.919824691666655,169.71425819166672,163.33420030833338,11.819644041666665,9.534673241666667,15.04712443333333,16.372320716666664,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:20:00-08:00,29.44,15.55,21.952400349999994,12.777778,35.0,20.94925134166667,21.907159841666672,176.94817155,164.05122591666665,11.823083808333338,9.546851741666666,15.03619218333333,16.358413375000005,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:21:00-08:00,29.44,15.55,21.956079225,12.777778,35.0,20.943007675000004,21.90804245,166.67347193333336,163.4582109,11.826773866666665,9.55788158333333,15.026422275,16.349473983333336,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:22:00-08:00,29.44,15.55,21.951855374999997,12.777778,35.0,20.945582816666665,21.90334659166667,150.03871589166664,165.024020925,11.82962940833333,9.568810891666667,15.017371583333333,16.342747141666667,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:23:00-08:00,29.44,15.55,21.944217958333336,12.777778,35.0,20.942656200000002,21.902531266666667,144.14524784166667,161.70493674999992,11.83005888333333,9.577285141666668,15.007317266666668,16.33300075833334,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:24:00-08:00,29.44,15.55,21.942224058333338,12.777778,35.0,20.953123816666675,21.88834503333333,152.7589484833333,162.2894497,11.831154466666666,9.58702308333333,14.997568333333334,16.319619741666667,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:25:00-08:00,29.44,15.55,21.930088108333337,12.777778,35.0,20.948355749999997,21.890620833333337,141.1279267,162.52137959166663,11.831767899999997,9.596654075000004,14.990183541666669,16.309058174999993,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:26:00-08:00,29.44,15.55,21.92645463333333,12.777778,35.0,20.954504725,21.883194425000013,152.47207215833333,162.99174575,11.830965550000002,9.603863383333335,14.980059066666673,16.298393766666667,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:27:00-08:00,29.44,15.55,21.928014258333338,12.777778,35.0,20.953622125000006,21.885105733333337,143.58889113333333,163.48923742499994,11.830837524999998,9.610287733333335,14.969020508333333,16.287913166666666,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:28:00-08:00,29.44,15.55,21.93068351666666,12.777778,35.0,20.957515266666665,21.877177825000008,142.05163845,163.7730882,11.829530466666663,9.615051075,14.960480775,16.27609154166667,-0.10162919325243988,-2.182797225659694,52.53296617664343
2020-02-15 21:29:00-08:00,29.44,15.55,21.92309607500001,12.777778,35.0,20.964901491666662,21.881982575000002,146.4831528916667,163.49640138333334,11.827611624999998,9.619593808333333,14.952472916666668,16.26580835833333,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:30:00-08:00,29.44,15.55,21.917128274999992,12.777778,35.0,20.958961000000006,21.871531549999997,160.69810512500004,162.5650736166666,11.827197633333332,9.624570758333329,14.942817925000003,16.25357128333334,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:31:00-08:00,29.44,15.55,21.911827633333324,12.777778,35.0,20.969192408333342,21.869658324999993,158.03574830000005,163.00052174166666,11.829804558333334,9.632277458333334,14.928160841666674,16.234905624999996,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:32:00-08:00,29.44,15.55,21.91232279166666,12.777778,35.0,20.97236963333334,21.85905421666666,175.39465664999997,163.11587450833338,11.831118275000005,9.6404076,14.909038200000003,16.21253844166667,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:33:00-08:00,29.44,15.55,21.904099208333335,12.777778,35.0,20.9691594,21.860424333333345,174.82982988333333,162.55270241666665,11.833816850000007,9.650160941666666,14.894678975000003,16.197910566666668,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:34:00-08:00,29.44,15.55,21.905536150000003,12.777778,35.0,20.97258560833334,21.850434333333332,162.81501781666668,163.58378515,11.8382748,9.661648649999998,14.884161083333332,16.19018694166667,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:35:00-08:00,29.44,15.55,21.89913986666667,12.777778,35.0,20.978264891666676,21.848928475,162.0901641916667,163.25147235,11.842091575,9.673307666666668,14.875891066666671,16.18267115833333,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:36:00-08:00,29.44,15.55,21.90542384166666,12.777778,35.0,20.982235091666663,21.84683908333333,171.521731975,161.63739004166663,11.844267941666665,9.68411890833333,14.868974474999996,16.176025758333335,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:37:00-08:00,29.44,15.55,21.889789933333336,12.777778,35.0,20.97726233333334,21.841454350000003,161.596512125,162.13296406666672,11.846108500000001,9.69297464166667,14.861114974999994,16.1690876,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:38:00-08:00,29.44,15.55,21.888254591666673,12.777778,35.0,20.97896054166667,21.836173683333335,164.79606080833327,162.8916714,11.848812149999995,9.7014994,14.852639691666667,16.161947766666675,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:39:00-08:00,29.44,15.55,21.886391691666667,12.777778,35.0,20.977687408333342,21.838761641666665,156.16953768333332,164.07834576666667,11.850778050000004,9.710487216666671,14.844122858333332,16.153998241666667,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:40:00-08:00,29.44,15.55,21.882625974999993,12.777778,35.0,20.97989241666666,21.841544624999997,159.59407281666662,162.993188475,11.850909166666666,9.718888766666668,14.835303699999995,16.141076691666665,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:41:00-08:00,29.44,15.55,21.882050983333336,12.777778,35.0,20.98493420000001,21.840184425000007,162.61694009166666,163.022498575,11.852372216666671,9.727552508333334,14.828214175000003,16.133937016666675,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:42:00-08:00,29.44,15.55,21.8836278,12.777778,35.0,20.98349209166667,21.81803721666667,160.28268445833328,163.350933925,11.854099541666665,9.735218875000003,14.821321274999997,16.129365225000004,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:43:00-08:00,29.44,15.55,21.873021941666668,12.777778,35.0,20.992248241666665,21.81830164166667,160.68977376666663,163.75390098333338,11.854243708333335,9.741912908333335,14.81309740833333,16.12136339166667,-0.09579204561441784,-2.080961849958903,52.599558998871125
2020-02-15 21:44:00-08:00,29.44,15.55,21.872751383333334,12.777778,35.0,20.997404766666673,21.819319816666667,143.71947144166668,162.2105840416667,11.855724533333337,9.748298316666666,14.804827241666665,16.11376038333334,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:45:00-08:00,29.44,15.55,21.861135983333334,12.777778,35.0,20.994924566666665,21.81643731666667,154.6931376166667,162.82078,11.854472091666668,9.754540133333332,14.796811383333331,16.100018691666666,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:46:00-08:00,29.44,15.55,21.8719285,12.777778,35.0,21.00513114166667,21.814750716666666,158.33386702500002,163.13011044999996,11.85259966666667,9.760408441666668,14.788564766666669,16.086323608333334,-0.09809014056122749,-1.9895811302537119,52.87471030029619
