time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-15 21:47:00-08:00,29.44,15.55,21.861510400000004,12.777778,35.0,21.003954875,21.808164275,157.12353350833337,163.80904065000001,11.853866450000005,9.766964108333333,14.778385566666667,16.077064049999997,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:48:00-08:00,29.44,15.55,21.85170925,12.777778,35.0,21.004240250000006,21.806948149999997,151.681660275,163.90032412500003,11.854886250000005,9.773938941666664,14.767733049999993,16.06841495,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:49:00-08:00,29.44,15.55,21.84663074166666,12.777778,35.0,21.002729824999992,21.80875313333333,156.78162334999996,163.74368187500005,11.854612683333333,9.780720375000003,14.760755608333332,16.062753841666666,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:50:00-08:00,29.44,15.55,21.841252575,12.777778,35.0,21.003680083333332,21.803229108333333,156.01179198333332,163.33307909999994,11.85519130833333,9.787607941666666,14.754532108333331,16.056644708333337,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:51:00-08:00,29.44,15.55,21.85114585833334,12.777778,35.0,21.005773675000004,21.799436933333347,164.1265251833333,163.06603630000004,11.856299241666667,9.79385960833333,14.745798883333327,16.0490777,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:52:00-08:00,29.44,15.55,21.83988933333333,12.777778,35.0,21.014391358333338,21.800299933333324,160.57056491666668,164.031878025,11.85715886666667,9.799541233333334,14.734282550000005,16.036053475,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:53:00-08:00,29.44,15.55,21.83818581666666,12.777778,35.0,21.013031425000005,21.793796525,146.1991954166666,163.30048980833334,11.85821745,9.805975883333332,14.721394883333334,16.01931070833333,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:54:00-08:00,29.44,15.55,21.827306408333335,12.777778,35.0,21.007974524999998,21.786427733333337,159.28676704999998,162.51084379999995,11.857997949999996,9.814098791666668,14.709566258333332,16.006112008333336,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:55:00-08:00,29.44,15.55,21.831397216666673,12.777778,35.0,21.021838408333338,21.787202375,163.27295773333336,162.54088504999999,11.858961908333331,9.822399225,14.700564125,15.996003933333332,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:56:00-08:00,29.44,15.55,21.826925574999997,12.777778,35.0,21.01366926666667,21.783989175000006,167.9545776333333,162.211930975,11.859945750000003,9.830523033333332,14.692332066666667,15.988931441666672,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:57:00-08:00,29.44,15.55,21.820438333333335,12.777778,35.0,21.018131899999993,21.772404633333323,160.84210914166667,163.10708515000005,11.861076041666669,9.837071325,14.684825991666667,15.984525125000005,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:58:00-08:00,29.44,15.55,21.81122189166667,12.777778,35.0,21.018238966666665,21.783275575000005,154.5229604,164.41579947500003,11.860217833333335,9.842421725000005,14.677511658333332,15.982115516666669,-0.09809014056122749,-1.9895811302537119,52.87471030029619
2020-02-15 21:59:00-08:00,29.44,15.55,21.814177775000005,12.777778,35.0,21.024530291666665,21.771304266666668,144.9380117,164.1190406833333,11.858723433333333,9.847415741666667,14.672050166666669,15.975783408333335,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:00:00-08:00,29.44,15.55,21.802816583333332,12.777778,35.0,21.019363849999998,21.762293600000007,134.79344224166664,163.01437464166668,11.856136058333336,9.851399366666664,14.664810325,15.965372316666672,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:01:00-08:00,29.44,15.55,21.810814408333336,12.777778,35.0,21.02350120000001,21.76448546666667,134.3473168083333,163.47427840833333,11.85429575,9.854614699999997,14.656363916666667,15.95185613333333,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:02:00-08:00,29.44,15.55,21.806983349999996,12.777778,35.0,21.027333308333333,21.77117671666667,167.57953756666663,161.54944446666667,11.853202141666667,9.857785083333331,14.643780841666663,15.933576125000004,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:03:00-08:00,29.44,15.55,21.803713750000004,12.777778,35.0,21.030745358333327,21.76137303333333,165.00922799999998,162.6611436916667,11.853500483333338,9.86310904166667,14.629505108333328,15.918563108333332,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:04:00-08:00,29.44,15.55,21.80105285,12.777778,35.0,21.02286255833333,21.75571501666666,161.94709415833339,163.55690328333333,11.854140400000006,9.868436791666664,14.615664799999998,15.903194049999994,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:05:00-08:00,29.44,15.55,21.786842333333336,12.777778,35.0,21.0284961,21.758551608333335,154.6059868833333,163.72010268333332,11.853495124999998,9.875220024999997,14.607033125000003,15.894845750000002,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:06:00-08:00,29.44,15.55,21.790925800000004,12.777778,35.0,21.038783374999998,21.752220991666665,151.66260494166664,162.36854794999996,11.852163424999995,9.881035224999996,14.603387966666668,15.889204608333333,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:07:00-08:00,29.44,15.55,21.783698241666666,12.777778,35.0,21.03552595833334,21.744502141666665,157.16302565833334,163.09629198333334,11.851749216666667,9.886200133333334,14.597117433333334,15.880912350000004,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:08:00-08:00,29.44,15.55,21.776497016666656,12.777778,35.0,21.027548166666676,21.741180016666664,152.60293475833336,163.56489032500002,11.852247250000005,9.8915554,14.587989333333338,15.871521000000001,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:09:00-08:00,29.44,15.55,21.78007509166667,12.777778,35.0,21.034657799999998,21.730459041666663,141.9428995916666,163.4760744833334,11.851128583333336,9.896326733333332,14.579407958333327,15.864591175000003,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:10:00-08:00,29.44,15.55,21.766273591666675,12.777778,35.0,21.03753348333333,21.733237600000002,136.59109877500003,162.02360087499997,11.849689958333329,9.901542016666665,14.574220016666668,15.857263691666665,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:11:00-08:00,29.44,15.55,21.770693616666673,12.777778,35.0,21.04496315833334,21.731655558333337,139.34792765833333,164.13934234166663,11.848304366666666,9.906070691666669,14.566522433333338,15.845138216666667,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:12:00-08:00,29.44,15.55,21.763121875000003,12.777778,35.0,21.033816025,21.7361191,146.6306397583334,164.89260554166665,11.846533924999997,9.910755641666666,14.556280191666668,15.833701125000001,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:13:00-08:00,29.44,15.55,21.75933759999999,12.777778,35.0,21.033179108333336,21.726680033333334,146.9843082416666,164.1757364083333,11.845385866666666,9.914501266666665,14.547575974999999,15.82742518333333,-0.09265387795117579,-1.8990600241983882,53.079832735628216
2020-02-15 22:14:00-08:00,29.44,15.55,21.75731194166666,12.777778,35.0,21.030367825,21.729776941666664,156.8522635083333,162.1480946666667,11.843734074999997,9.918040716666667,14.540080991666667,15.82030564166666,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:15:00-08:00,29.44,15.55,21.744142925000002,12.777778,35.0,21.029013624999997,21.72814959166666,154.86166278333332,163.68552067500002,11.842957841666669,9.921036566666668,14.529232183333335,15.811005366666667,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:16:00-08:00,29.44,15.55,21.751360558333335,12.777778,35.0,21.0266662,21.732782191666672,153.04054722500004,163.7783849916667,11.842355283333337,9.925834833333333,14.521262941666663,15.803415633333332,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:17:00-08:00,29.44,15.55,21.74508601666667,12.777778,35.0,21.024624258333343,21.722715391666668,148.17411399166667,163.07129500833332,11.839894866666668,9.931619966666668,14.516840108333334,15.790787924999993,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:18:00-08:00,29.44,15.55,21.74388959166666,12.777778,35.0,21.03099900000001,21.723996416666672,140.20146275833332,162.97844511666662,11.838081783333335,9.937724383333329,14.50952030833333,15.775077916666667,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:19:00-08:00,29.44,15.55,21.739757091666668,12.777778,35.0,21.030840733333335,21.728747624999997,151.46218887499995,162.65537809166665,11.837417658333333,9.94300385,14.500498566666664,15.762872124999996,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:20:00-08:00,29.44,15.55,21.732022900000004,12.777778,35.0,21.02592345833332,21.711326691666663,149.81312723333335,162.92212857500002,11.837721716666668,9.948194116666661,14.493289325,15.756066475,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:21:00-08:00,29.44,15.55,21.734912908333335,12.777778,35.0,21.02855823333334,21.70770910833333,149.5639732666667,162.72198629166667,11.838022900000002,9.952802866666667,14.487079375000004,15.75065790833334,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:22:00-08:00,29.44,15.55,21.728678650000003,12.777778,35.0,21.034816808333336,21.70392106666667,147.91109790000002,163.3916793416667,11.837920633333331,9.957234141666667,14.481212991666668,15.745862083333334,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:23:00-08:00,29.44,15.55,21.713971625000006,12.777778,35.0,21.022509725,21.699857133333335,140.70368783333336,162.85546124166663,11.837136641666662,9.961865999999999,14.473715150000007,15.740560024999999,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:24:00-08:00,29.44,15.55,21.714702924999994,12.777778,35.0,21.029928441666662,21.701848258333335,135.783641325,162.91841599166668,11.835897025000003,9.966793791666671,14.465022391666666,15.728383358333337,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:25:00-08:00,29.44,15.55,21.708322958333326,12.777778,35.0,21.024423799999997,21.700780633333338,137.4367882083333,164.23564397500002,11.835143624999999,9.972558958333336,14.455952866666669,15.712702791666663,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:26:00-08:00,29.44,15.55,21.714906866666674,12.777778,35.0,21.024369891666666,21.690237049999997,156.79846225833336,164.55225882499997,11.834424358333337,9.977190216666667,14.443498941666666,15.69756465,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:27:00-08:00,29.44,15.55,21.706876399999995,12.777778,35.0,21.024966516666673,21.686092233333333,160.77758899999995,163.0020483333333,11.834198408333329,9.982042266666669,14.433360991666667,15.68930000833333,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:28:00-08:00,29.44,15.55,21.711617608333327,12.777778,35.0,21.025280275000014,21.687062666666666,157.45336508333332,164.58054970000003,11.835179200000004,9.987707708333335,14.424222741666666,15.683523033333332,-0.09577986547728212,-1.802487060716208,53.17240468491762
2020-02-15 22:29:00-08:00,29.44,15.55,21.696135183333336,12.777778,35.0,21.020056425000003,21.68864639166667,141.21348412499998,163.55116579166668,11.835127016666663,9.992568366666664,14.415841774999995,15.675211616666664,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:30:00-08:00,29.44,15.55,21.698735058333334,12.777778,35.0,21.025204333333328,21.68101009166666,136.49453890833334,163.02127327500008,11.834097758333332,9.997257258333331,14.407273291666664,15.667444166666664,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:31:00-08:00,29.44,15.55,21.69282571666666,12.777778,35.0,21.022656,21.67680580833333,142.33187936666667,162.45461002500008,11.83283060833333,10.001119541666668,14.398715308333335,15.657956066666664,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:32:00-08:00,29.44,15.55,21.685818875000002,12.777778,35.0,21.024539983333337,21.678126999999996,143.5888396,163.39258854166667,11.831531224999999,10.005120291666667,14.38978561666666,15.647451933333333,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:33:00-08:00,29.44,15.55,21.68624126666667,12.777778,35.0,21.033897691666667,21.675697658333338,148.32243055833322,161.868631225,11.830978766666668,10.009245908333332,14.382600783333327,15.639459916666663,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:34:00-08:00,29.44,15.55,21.685355308333328,12.777778,35.0,21.016347316666675,21.665591958333344,174.17727737500002,162.23196265000004,11.830649825,10.011509733333334,14.372392424999996,15.63098893333333,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:35:00-08:00,29.44,15.55,21.67414820833333,12.777778,35.0,21.011656524999996,21.659644541666673,170.26359480000005,163.25342089999995,11.83282630833333,10.016507058333328,14.361820233333335,15.62112989166667,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:36:00-08:00,29.44,15.55,21.680632633333335,12.777778,35.0,21.011847566666656,21.65491138333333,161.90565080833332,164.72627829999996,11.832599541666669,10.022416741666666,14.354051091666664,15.614022766666665,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:37:00-08:00,29.44,15.55,21.676481466666665,12.777778,35.0,21.019862033333343,21.65001120833333,137.33097168333333,164.06411551666667,11.830686400000001,10.027022391666662,14.348106933333334,15.607721833333338,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:38:00-08:00,29.44,15.55,21.669384524999998,12.777778,35.0,21.01550129166667,21.65059381666666,131.47974865833334,162.35418000833337,11.82857129166667,10.030167725,14.341494525000002,15.593058141666662,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:39:00-08:00,29.44,15.55,21.661666408333335,12.777778,35.0,21.016024841666663,21.65236093333333,142.12756766666664,163.51693161666662,11.825877241666666,10.033115624999999,14.330584533333331,15.576715541666662,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:40:00-08:00,29.44,15.55,21.65313846666668,12.777778,35.0,21.009400000000003,21.652386133333334,130.92582333333334,163.1731300416667,11.823520133333329,10.036676200000004,14.322094741666668,15.560197633333336,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:41:00-08:00,29.44,15.55,21.660610541666657,12.777778,35.0,21.013618325000003,21.64377909166666,129.03539399999997,162.56531739166672,11.821019566666669,10.039829366666664,14.311938200000004,15.544058333333338,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:42:00-08:00,29.44,15.55,21.65190565,12.777778,35.0,21.014337341666664,21.639419800000002,136.45849580833334,161.7479527,11.819102149999997,10.041634516666665,14.299714075000002,15.530711875,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:43:00-08:00,29.44,15.55,21.654137241666675,12.777778,35.0,21.008961783333326,21.639962649999994,144.17584149166666,162.74475284166667,11.818146391666666,10.044235116666668,14.288787125000002,15.520335141666669,-0.09951192146454775,-1.7468864119952963,53.19734958431794
2020-02-15 22:44:00-08:00,29.44,15.55,21.648783083333335,12.777778,35.0,21.014219175,21.634999775,136.58388005,163.03780133333333,11.817410275000006,10.048129458333333,14.280683066666663,15.513800841666663,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:45:00-08:00,29.44,15.55,21.642177016666665,12.777778,35.0,21.00724705833333,21.637895458333336,133.67731553333337,162.56141465833338,11.815813050000001,10.052577716666665,14.27355699166667,15.503211958333333,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:46:00-08:00,29.44,15.55,21.634090275000005,12.777778,35.0,21.013052858333328,21.630667858333332,146.02454309166666,162.7533701333333,11.814306225,10.055276558333329,14.264767925,15.496275950000003,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:47:00-08:00,29.44,15.55,21.633341299999998,12.777778,35.0,21.005626900000003,21.626580549999996,152.87323299166664,163.43049424166668,11.814456624999998,10.056568799999999,14.254274666666667,15.485400483333331,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:48:00-08:00,29.44,15.55,21.63638343333332,12.777778,35.0,20.993586266666664,21.62164443333334,120.56857225000002,163.69642694166657,11.814742675,10.05830885833333,14.23829295833333,15.470540316666671,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:49:00-08:00,29.44,15.55,21.622027183333337,12.777778,35.0,20.993650275,21.62014313333334,120.29239086666666,163.41902571666668,11.812707933333332,10.061006208333335,14.224821825,15.454681408333336,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:50:00-08:00,29.44,15.55,21.621037358333336,12.777778,35.0,20.99537070000001,21.615330858333337,158.42779332500004,163.36236745833332,11.810174491666663,10.062708924999999,14.209498066666667,15.435888116666664,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:51:00-08:00,29.44,15.55,21.62419195,12.777778,35.0,20.993860333333334,21.615603025000002,165.51962714166672,163.41684558333327,11.808780758333333,10.064666816666666,14.195586741666666,15.424752300000002,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:52:00-08:00,29.44,15.55,21.616387374999995,12.777778,35.0,20.986197575,21.613110074999994,163.33990629166667,162.75084690000003,11.808652683333337,10.068421883333336,14.184899583333337,15.419505366666668,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:53:00-08:00,29.44,15.55,21.61859392500001,12.777778,35.0,20.98393318333334,21.606617175,164.87987878333334,164.29307755833324,11.809501841666664,10.073790416666666,14.179345933333334,15.416516749999998,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:54:00-08:00,29.44,15.55,21.60718092500001,12.777778,35.0,20.9827508,21.60096264166667,157.30855125,164.33235228333336,11.809592675,10.079931058333335,14.174465275000001,15.413912041666666,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:55:00-08:00,29.44,15.55,21.606405491666674,12.777778,35.0,20.980962108333333,21.596704125,153.03270380833328,163.54663715000004,11.80888735,10.0859369,14.16987551666666,15.409570774999997,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:56:00-08:00,29.44,15.55,21.61267728333333,12.777778,35.0,20.984686124999996,21.591079349999994,152.58546345833335,160.715541175,11.808131224999999,10.090817866666665,14.165964716666668,15.405191883333336,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:57:00-08:00,29.44,15.55,21.606522133333343,12.777778,35.0,20.98300401666667,21.591900233333327,148.5163505083333,162.400685225,11.806670858333336,10.094670483333335,14.159852033333339,15.402228974999995,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:58:00-08:00,29.44,15.55,21.590082608333343,12.777778,35.0,20.98574521666667,21.585871033333333,140.02689125,163.66901512500004,11.80561289166667,10.097839166666668,14.154733316666668,15.396799016666664,-0.08826278253637511,-1.658391944426273,53.32192394748181
2020-02-15 22:59:00-08:00,29.44,15.55,21.593746754098365,12.777778,35.0,20.97672691803278,21.583123377049183,141.9632663278688,163.88517527868856,11.803727057377046,10.101273057377052,14.146274467213114,15.386176155737708,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:00:00-08:00,29.44,15.55,21.584630762711864,12.777778,35.0,20.982502533898305,21.576349983050843,153.87696181355935,164.12194071186443,11.802678144067798,10.105802754237287,14.137178762711862,15.37563829661017,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:01:00-08:00,29.44,15.55,21.58387084166667,12.777778,35.0,20.970832149999996,21.566968700000007,152.03661191666663,163.84752598333327,11.803681099999999,10.112668324999998,14.128238316666666,15.368363191666667,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:02:00-08:00,29.44,15.55,21.589124324999997,12.777778,35.0,20.97167984166667,21.568190066666663,149.78924493333332,162.88588844166665,11.803901191666672,10.119448758333334,14.118447558333333,15.362792958333335,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:03:00-08:00,29.44,15.55,21.582052649999998,12.777778,35.0,20.973398941666662,21.564826058333338,149.75946615,162.5757750916667,11.803401850000007,10.125741708333333,14.108034583333337,15.353277275,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:04:00-08:00,29.44,15.55,21.577028933333327,12.777778,35.0,20.972948833333337,21.565819524999995,154.6233750916667,162.06701164166668,11.802787741666668,10.132696633333335,14.100399933333332,15.344324125000005,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:05:00-08:00,29.44,15.55,21.569296624999993,12.777778,35.0,20.970374058333334,21.562899291666664,152.65009762500003,161.26485198333327,11.802408816666661,10.13730354166667,14.092380033333333,15.337854849999998,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:06:00-08:00,29.44,15.55,21.575337358333332,12.777778,35.0,20.975932441666675,21.55830144166667,157.00557338333337,162.88575718333328,11.800795649999996,10.140615283333334,14.085908774999996,15.33308408333333,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:07:00-08:00,29.44,15.55,21.570221741666664,12.777778,35.0,20.971099708333337,21.554594783333332,165.10558913333332,162.56907248333331,11.801048100000004,10.14464805,14.079025066666665,15.326252316666666,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:08:00-08:00,29.44,15.55,21.567967225,12.777778,35.0,20.96839856666667,21.553109316666674,170.1766793166667,162.2192077666667,11.802383716666666,10.150715674999997,14.069834516666663,15.316779966666665,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:09:00-08:00,29.44,15.55,21.558858074999996,12.777778,35.0,20.971624675,21.5494614,175.11334638333338,163.13245060000003,11.804676775000006,10.159038374999998,14.058644416666672,15.307286174999998,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:10:00-08:00,29.44,15.55,21.56271140833333,12.777778,35.0,20.973165024999997,21.541504074999995,174.39218880000004,162.89592088333336,11.806681466666667,10.167898316666669,14.05129996666667,15.297913524999995,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:11:00-08:00,29.44,15.55,21.560648824999994,12.777778,35.0,20.968403525,21.54266349166667,169.47615548333332,163.34335636666668,11.807373600000002,10.175177308333335,14.040436558333335,15.28514396666666,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:12:00-08:00,29.44,15.55,21.551940008333336,12.777778,35.0,20.97101805,21.535966141666663,170.76834117500005,164.11707003333333,11.807050991666664,10.180100950000002,14.029983808333334,15.275243766666668,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:13:00-08:00,29.44,15.55,21.549258649999995,12.777778,35.0,20.973915558333328,21.541957149999998,171.11529974166666,163.29924594999994,11.803569049999995,10.183412225,14.02058554166667,15.264369358333337,-0.0894908167249795,-1.570265132255798,53.45838015046367
2020-02-15 23:14:00-08:00,29.44,15.55,21.549429733333326,12.777778,35.0,20.971990733333328,21.532001725000004,168.93125360833335,162.30632797500002,11.80158781666667,10.187689791666665,14.011981616666665,15.252721500000007,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:15:00-08:00,29.44,15.55,21.54791015833333,12.777778,35.0,20.975200700000002,21.53121669999999,167.26487022499995,163.57553808333338,11.800697283333337,10.192421333333327,14.00023661666667,15.240175383333336,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:16:00-08:00,29.44,15.55,21.533846391666668,12.777778,35.0,20.971501650000004,21.52839938333333,170.82072436666667,163.14193117499997,11.79993899166667,10.197896325000004,13.987084524999998,15.22571575,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:17:00-08:00,29.44,15.55,21.544741891666668,12.777778,35.0,20.972749641666663,21.5248841,175.11402066666668,163.25545808333342,11.799554866666664,10.202158491666669,13.974104108333334,15.212360558333334,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:18:00-08:00,29.44,15.55,21.529710608333325,12.777778,35.0,20.977136875,21.52095347500001,172.14536046666674,163.90137905833333,11.799569133333334,10.207456091666666,13.964295000000003,15.203130541666667,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:19:00-08:00,29.44,15.55,21.52259403333333,12.777778,35.0,20.96350949166667,21.527066966666666,166.6916144083334,163.03177172500006,11.800084741666664,10.212712508333329,13.95588735,15.195259274999993,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:20:00-08:00,29.44,15.55,21.52834339166667,12.777778,35.0,20.981196525000005,21.52409324999999,169.64493535833338,163.25440748333338,11.799940533333332,10.215975425,13.945769216666667,15.187552766666668,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:21:00-08:00,29.44,15.55,21.523939175000002,12.777778,35.0,20.982591675000005,21.524835183333334,164.2018730416667,162.53511646666666,11.798906383333337,10.21820395,13.937046541666666,15.181669875,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:22:00-08:00,29.44,15.55,21.518475033333324,12.777778,35.0,20.977075141666667,21.521938150000008,159.0109267916666,162.58099873333336,11.79899624166667,10.220254741666668,13.930942808333333,15.177944191666665,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:23:00-08:00,29.44,15.55,21.52799489166666,12.777778,35.0,20.973048066666667,21.51268104166666,156.6480643333333,162.67654895,11.798766716666671,10.222091675000001,13.923953266666667,15.172552058333332,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:24:00-08:00,29.44,15.55,21.51975965833334,12.777778,35.0,20.982469241666667,21.51445083333334,152.1579277166667,163.8889114333333,11.796897475,10.226096941666665,13.918908741666662,15.165866808333332,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:25:00-08:00,29.44,15.55,21.509642391666667,12.777778,35.0,20.973322050000004,21.505319699999998,155.5151241,163.4221201166667,11.793825025000006,10.229587158333334,13.914545833333333,15.158800624999994,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:26:00-08:00,29.44,15.55,21.512995058333342,12.777778,35.0,20.976330350000005,21.498394249999997,159.69698090000009,163.50280225,11.792482175,10.233302991666665,13.907765533333334,15.150732041666666,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:27:00-08:00,29.44,15.55,21.514182283333337,12.777778,35.0,20.97720933333334,21.49951016666667,164.43591746666667,164.05427284166666,11.791159500000001,10.236594083333333,13.898744833333334,15.141547741666672,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:28:00-08:00,29.44,15.55,21.5089132,12.777778,35.0,20.98001475833333,21.49573489166666,155.56210961666662,163.87839052499996,11.790359525000001,10.238796641666669,13.890188949999999,15.134090683333334,-0.08730341615166946,-1.5273346679410535,53.504432237018385
2020-02-15 23:29:00-08:00,29.44,15.55,21.51199533333333,12.777778,35.0,20.983787049999997,21.49887148333334,151.47803599166673,163.134885325,11.788760325,10.241606966666668,13.878665116666665,15.120010966666674,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:30:00-08:00,29.44,15.55,21.50707240833333,12.777778,35.0,20.981679975000002,21.486016708333334,164.98235293333332,163.59092320833335,11.789699183333331,10.247116200000002,13.868935066666667,15.104379949999997,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:31:00-08:00,29.44,15.55,21.50158408333333,12.777778,35.0,20.982994358333325,21.495821033333335,174.3764797416667,163.41289355833325,11.791959858333337,10.25509244166667,13.858680841666661,15.091816066666665,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:32:00-08:00,29.44,15.55,21.494779775,12.777778,35.0,20.982218849999995,21.483090716666666,171.1596442666667,163.34111854166662,11.795091641666662,10.262597175000005,13.852152616666665,15.085136975000003,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:33:00-08:00,29.44,15.55,21.496453125000006,12.777778,35.0,20.990061375000003,21.48390793333333,172.96142324999994,162.40609632500002,11.798013850000002,10.269977716666665,13.845587375000003,15.077035533333335,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:34:00-08:00,29.44,15.55,21.495642874999998,12.777778,35.0,20.987820158333328,21.481312850000002,171.45107621666668,164.10742945,11.801792474999996,10.2784454,13.835838233333337,15.066690983333334,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:35:00-08:00,29.44,15.55,21.487147291666652,12.777778,35.0,20.988660775000007,21.47386910833334,167.51337265,163.757849775,11.807294958333337,10.290145941666669,13.823622975000001,15.054166983333328,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:36:00-08:00,29.44,15.55,21.47708082500001,12.777778,35.0,20.978009550000003,21.476394050000003,141.08434837499996,163.23645855,11.812530391666668,10.303606108333335,13.818686483333334,15.04733240833333,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:37:00-08:00,29.44,15.55,21.490090575,12.777778,35.0,20.982219541666662,21.47519872499999,145.10156822499997,163.94865518333336,11.816385791666667,10.31438288333333,13.814664141666666,15.04424281666667,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:38:00-08:00,29.44,15.55,21.479271466666667,12.777778,35.0,20.989205291666668,21.480076983333333,158.62382759166672,163.00205464166663,11.820654458333328,10.323649908333335,13.810362666666663,15.039604983333328,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:39:00-08:00,29.44,15.55,21.473574724999995,12.777778,35.0,20.980320416666665,21.473957833333333,171.75934890000002,162.31540585833326,11.824397133333333,10.331852508333332,13.806598450000001,15.038844516666668,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:40:00-08:00,29.44,15.55,21.467657966666668,12.777778,35.0,20.97991302500001,21.475644341666662,169.7153051916667,163.3684332666667,11.827656016666664,10.33877056666667,13.80234384166667,15.037310949999997,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:41:00-08:00,29.44,15.55,21.47703803333333,12.777778,35.0,20.985852650000005,21.466550875000003,171.99256883333334,162.4325826333333,11.832251841666668,10.347230183333329,13.797066799999998,15.031435974999999,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:42:00-08:00,29.44,15.55,21.470185383333334,12.777778,35.0,20.989986533333333,21.465628050000003,174.26993257499998,162.6278096166667,11.835705016666669,10.355125675,13.792063916666667,15.028393466666671,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:43:00-08:00,29.44,15.55,21.468852791666666,12.777778,35.0,20.98374111666666,21.46291961666666,170.27533986666668,163.38993755833332,11.8395292,10.361234716666665,13.789218175000004,15.026716608333334,-0.08999406284411696,-1.4209763187666498,53.55255286783368
2020-02-15 23:44:00-08:00,29.44,15.55,21.46371733333334,12.777778,35.0,20.980294333333333,21.465663100000004,168.48568795833333,162.58721323333333,11.842268725,10.367437508333335,13.786043491666673,15.024204008333331,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:45:00-08:00,29.44,15.55,21.468590999999996,12.777778,35.0,20.985839866666666,21.457372758333335,146.5422472416667,162.8965683666666,11.84559113333333,10.373239016666666,13.782992366666667,15.021481183333332,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:46:00-08:00,29.44,15.55,21.456518899999995,12.777778,35.0,20.994370516666663,21.451411300000004,145.7787899083333,163.37262853333328,11.84733990833333,10.379763533333328,13.779525574999997,15.016041016666666,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:47:00-08:00,29.44,15.55,21.448509766666664,12.777778,35.0,20.988984799999987,21.444575308333338,156.9456101916667,164.38080258333326,11.848324291666666,10.385182816666672,13.77433955,15.00884108333333,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:48:00-08:00,29.44,15.55,21.449953691666664,12.777778,35.0,20.983992158333322,21.43558400833334,154.5109161916666,164.1412341333333,11.850028016666664,10.390907233333333,13.769198716666667,15.00146409166667,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:49:00-08:00,29.44,15.55,21.456257475000005,12.777778,35.0,20.992118108333337,21.451714308333337,137.78974886666663,163.96344697499995,11.852721383333337,10.397687541666667,13.763447241666665,14.995661383333333,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:50:00-08:00,29.44,15.55,21.449866808333322,12.777778,35.0,20.991678575000005,21.44503284166667,129.25674461666668,163.55427208333336,11.852454858333335,10.401373583333333,13.760275708333335,14.98717,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:51:00-08:00,29.44,15.55,21.441422091666666,12.777778,35.0,20.988348649999992,21.437469458333336,143.9371995333334,162.52622045,11.852619216666666,10.405182549999996,13.753546541666667,14.97774316666667,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:52:00-08:00,29.44,15.55,21.440649041666674,12.777778,35.0,20.985624525000002,21.437989600000005,155.86441680833335,162.86413917500002,11.853943141666665,10.408728575000001,13.747093900000001,14.971722349999999,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:53:00-08:00,29.44,15.55,21.43191796666667,12.777778,35.0,20.98268482500001,21.434778291666657,157.37761298333328,163.4421073166667,11.854334591666664,10.411530691666664,13.744831991666667,14.96818855,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:54:00-08:00,29.44,15.55,21.433246966666665,12.777778,35.0,20.984662416666662,21.42716421666667,156.67529603333335,163.10263237500004,11.853626450000002,10.412653891666666,13.74455988333334,14.962044783333331,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:55:00-08:00,29.44,15.55,21.433862183333343,12.777778,35.0,20.982502408333342,21.420411625,153.81304943333336,163.8370393416667,11.853486991666662,10.414217058333332,13.742547924999997,14.956119266666668,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:56:00-08:00,29.44,15.55,21.438345025000004,12.777778,35.0,20.984242324999993,21.430113608333343,153.26244035833332,164.09586752500002,11.855651800000002,10.418559341666668,13.738642766666667,14.949759675000001,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:57:00-08:00,29.44,15.55,21.43058543333333,12.777778,35.0,20.979413441666672,21.422907350000006,146.85597829166662,164.10744080833334,11.859325833333335,10.42717965,13.730903908333335,14.9407048,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:58:00-08:00,29.44,15.55,21.415027333333338,12.777778,35.0,20.977300000000007,21.409948775000007,155.19049015000002,163.18108709166665,11.860999675,10.434595850000001,13.726052274999999,14.935481149999994,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-15 23:59:00-08:00,29.44,15.55,21.41864210000001,12.777778,35.0,20.97225021666667,21.421025391666667,157.89791700833334,163.19544804166668,11.860966675000006,10.437266308333333,13.724186666666661,14.932928341666672,-0.09114539198593255,-1.3934535909231542,53.71979665875759
2020-02-16 00:00:00-08:00,29.44,15.55,21.418023691666665,12.777778,35.0,20.98121821666667,21.410262249999995,158.820263875,162.40017064166668,11.860162025000001,10.43771221666667,13.721948050000002,14.928984325,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:01:00-08:00,29.44,15.55,21.414276266666672,12.777778,35.0,20.978737641666676,21.410968175,164.31694010000004,164.17201927500003,11.85925388333333,10.43816700833333,13.71799865833333,14.923083066666669,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:02:00-08:00,29.44,15.55,21.419195675000008,12.777778,35.0,20.978521033333333,21.410027925000005,161.18482284166663,163.14026636666665,11.858740349999996,10.440647733333337,13.710775016666668,14.917833591666664,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:03:00-08:00,29.44,15.55,21.408355499999995,12.777778,35.0,20.969953075,21.397132191666667,163.35845711666664,162.00959658333335,11.858913850000002,10.444005591666668,13.702708874999997,14.908022358333339,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:04:00-08:00,29.44,15.55,21.412375624999992,12.777778,35.0,20.980019316666667,21.40280201666667,167.29866315,163.9147051666667,11.859651941666666,10.447299675000002,13.69147554166666,14.89655354166666,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:05:00-08:00,29.44,15.55,21.40502900833333,12.777778,35.0,20.981880841666673,21.400304666666667,166.3645229083333,164.24671116666659,11.860842225000003,10.451286033333332,13.680802324999993,14.884934541666665,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:06:00-08:00,29.44,15.55,21.398620641666664,12.777778,35.0,20.968630775,21.38907235,175.01056010833332,163.35541113333332,11.862182433333334,10.455588825000003,13.669220625,14.872558833333335,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:07:00-08:00,29.44,15.55,21.398109108333337,12.777778,35.0,20.97361603333334,21.398305741666668,166.26479150833336,161.8514579583333,11.863872541666668,10.460494991666666,13.660132416666666,14.862512266666664,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:08:00-08:00,29.44,15.55,21.39531875000001,12.777778,35.0,20.979239358333327,21.390193824999994,166.58223544166668,163.31837074166657,11.864617950000001,10.465295641666666,13.65073673333333,14.850416433333328,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:09:00-08:00,29.44,15.55,21.39641887500001,12.777778,35.0,20.975055533333336,21.382906174999995,172.21367572499994,163.18344438333332,11.865378725000003,10.468878783333334,13.641888833333335,14.84079619166667,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:10:00-08:00,29.44,15.55,21.389140199999993,12.777778,35.0,20.974478133333335,21.375111833333335,165.22482945,163.2478764833333,11.866908099999998,10.474040516666665,13.63458966666667,14.833733458333336,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:11:00-08:00,29.44,15.55,21.381393033333328,12.777778,35.0,20.965479908333336,21.37158880833334,167.28154943333328,162.59314629166667,11.869151974999998,10.47901891666666,13.629332750000001,14.829099933333334,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:12:00-08:00,29.44,15.55,21.378995691666667,12.777778,35.0,20.968503041666665,21.371841549999996,164.9207178583333,163.3324097916666,11.871928866666671,10.483835550000004,13.626495208333331,14.824293799999998,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:13:00-08:00,29.44,15.55,21.38936970000001,12.777778,35.0,20.974911900000006,21.37345275833333,160.64382462499998,163.12010835833334,11.872647783333337,10.487619658333333,13.621605900000002,14.818028749999995,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:14:00-08:00,29.44,15.55,21.36744506666666,12.777778,35.0,20.976451449999995,21.36764783333333,165.67420108333334,162.77580935833333,11.873327974999999,10.491559241666666,13.614057883333329,14.809764908333333,-0.08563387905744121,-1.3388424768868856,53.67902968405567
2020-02-16 00:15:00-08:00,29.44,15.55,21.36887254166667,12.777778,35.0,20.97244066666667,21.371495733333326,144.6876750333334,163.56185365833332,11.874815349999999,10.497015624999996,13.605831383333333,14.800659041666668,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:16:00-08:00,29.44,15.55,21.36878095833334,12.777778,35.0,20.974957616666675,21.364995949999997,121.76514248333334,162.85946019166664,11.874845849999996,10.501476283333336,13.600184658333335,14.792222341666664,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:17:00-08:00,29.44,15.55,21.36518874166666,12.777778,35.0,20.965582225,21.366020016666667,134.8385908666667,165.13772798333335,11.872898933333335,10.502878966666664,13.594559574999996,14.783106075,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:18:00-08:00,29.44,15.55,21.36143306666667,12.777778,35.0,20.973291983333333,21.366738583333333,140.49255228333334,163.70376471666668,11.871092116666665,10.503337258333335,13.589984233333327,14.776113024999999,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:19:00-08:00,29.44,15.55,21.362986408333327,12.777778,35.0,20.96692779166667,21.364875500000004,137.51331011666664,163.12599694166673,11.869659541666666,10.504073108333335,13.5840069,14.770082308333334,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:20:00-08:00,29.44,15.55,21.35291090833333,12.777778,35.0,20.96738633333333,21.362217091666665,139.2066981833333,163.62818027500006,11.869359175,10.504843191666668,13.579470058333333,14.765320158333333,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:21:00-08:00,29.44,15.55,21.357649374999998,12.777778,35.0,20.958349825000003,21.355924183333325,148.4880542,164.51771283333332,11.869344325000002,10.505695641666668,13.572975941666666,14.762292425,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:22:00-08:00,29.44,15.55,21.355512991666668,12.777778,35.0,20.96145755833333,21.34595532500001,159.1191791916667,162.3894208,11.869341800000003,10.507165483333337,13.56908595,14.757932199999997,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:23:00-08:00,29.44,15.55,21.35329052499999,12.777778,35.0,20.963388258333325,21.340542683333332,153.816607925,163.92092696666666,11.869368049999997,10.5093407,13.560889450000003,14.747632816666664,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:24:00-08:00,29.44,15.55,21.34749079166666,12.777778,35.0,20.960830008333335,21.339697875000006,153.14782123333336,163.03291639999995,11.869906324999999,10.513316374999999,13.553741949999996,14.739272666666661,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:25:00-08:00,29.44,15.55,21.344240125000006,12.777778,35.0,20.962951433333334,21.337879066666677,154.32718907500004,163.37288648333325,11.870532199999998,10.517265691666667,13.548382266666668,14.73177798333333,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:26:00-08:00,29.44,15.55,21.348374891666673,12.777778,35.0,20.960250816666665,21.338419199999997,150.84566843333332,164.16836930833338,11.869069491666666,10.518849775,13.544073608333331,14.72545210833334,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:27:00-08:00,29.44,15.55,21.339675149999998,12.777778,35.0,20.958691191666674,21.340727441666665,146.0669317333333,162.70382389166664,11.868216900000002,10.520652624999997,13.53873419166667,14.717975916666667,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:28:00-08:00,29.44,15.55,21.34115495,12.777778,35.0,20.961580641666668,21.327027433333328,130.67298010833332,162.61288674999994,11.867161708333331,10.521921433333329,13.536913341666667,14.712508441666671,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:29:00-08:00,29.44,15.55,21.32937633333332,12.777778,35.0,20.94823476666666,21.323984483333334,159.11555457499998,162.59736990833338,11.866050308333334,10.523945658333334,13.532086416666667,14.704267566666665,-0.0868225686088084,-1.2878844212333276,53.76669359738009
2020-02-16 00:30:00-08:00,29.44,15.55,21.331696008333335,12.777778,35.0,20.94892373333333,21.318950408333333,159.07232294166667,162.99087390833336,11.867081133333333,10.526795441666668,13.524891266666666,14.696397716666668,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:31:00-08:00,29.44,15.55,21.325720841666666,12.777778,35.0,20.944155675,21.318138074999997,150.64755555,163.47383355833335,11.869743324999998,10.532568191666666,13.516423275000001,14.68994986666667,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:32:00-08:00,29.44,15.55,21.311053449999996,12.777778,35.0,20.945110050000004,21.320290841666672,159.68546457500003,162.73192263333334,11.871930324999996,10.538536058333335,13.511008800000003,14.68435058333333,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:33:00-08:00,29.44,15.55,21.31491189999999,12.777778,35.0,20.943169450000003,21.311595916666665,156.74999199999996,163.97037315,11.875420175000006,10.545648541666663,13.506619691666666,14.679887075,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:34:00-08:00,29.44,15.55,21.31417119166666,12.777778,35.0,20.939861058333324,21.31161268333334,148.87825004166663,165.1654605666667,11.87823425833333,10.552033908333334,13.50216973333333,14.674133408333336,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:35:00-08:00,29.44,15.55,21.310079266666673,12.777778,35.0,20.940725466666674,21.30127259166667,165.3755565583333,164.05627274166667,11.878863108333329,10.557563666666669,13.497330183333336,14.665699775000007,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:36:00-08:00,29.44,15.55,21.30921975833333,12.777778,35.0,20.935060375,21.307561516666663,169.04173723333332,164.6949236583333,11.880895633333331,10.562892416666667,13.492210633333334,14.660855025,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:37:00-08:00,29.44,15.55,21.29526830833334,12.777778,35.0,20.935251100000006,21.294793508333324,164.83166160000002,163.66179865000007,11.883840866666667,10.567242308333332,13.486812925000002,14.657884191666662,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:38:00-08:00,29.44,15.55,21.30922395833333,12.777778,35.0,20.933965658333328,21.301876891666662,158.59057354999996,161.98355242499994,11.885496191666666,10.571024541666665,13.481986133333331,14.654711875000002,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:39:00-08:00,29.44,15.55,21.308927774999997,12.777778,35.0,20.931736941666664,21.29630940833333,153.8140094333333,163.232454625,11.886454650000001,10.573749291666669,13.475813799999997,14.650202991666664,-0.0875823034183599,-1.2412336385460334,53.76867644692449
