time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 00:40:00-08:00,29.44,15.55,21.29496659166667,12.777778,35.0,20.926552916666665,21.28567035833333,145.33447966666665,164.20169844999998,11.885879225000002,10.576048125,13.473025425,14.646060708333334,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:41:00-08:00,29.44,15.55,21.304184641666662,12.777778,35.0,20.929091433333337,21.292070458333335,127.12730690833331,162.93576545000005,11.885368283333332,10.577306533333333,13.47077084166667,14.640052758333331,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:42:00-08:00,29.44,15.55,21.29566936666667,12.777778,35.0,20.931145666666655,21.290306050000005,130.11960801666663,161.69617194166665,11.88467793333333,10.578263999999999,13.467246666666663,14.632834416666663,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:43:00-08:00,29.44,15.55,21.29205825,12.777778,35.0,20.92743565,21.27588335,132.0293359916667,163.131773025,11.883728041666668,10.579920441666667,13.461066641666674,14.625019866666664,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:44:00-08:00,29.44,15.55,21.283676333333332,12.777778,35.0,20.925452783333334,21.28493153333333,128.18443678333338,163.47118403333334,11.882986408333332,10.580728216666666,13.455910075,14.616680525000001,-0.0875823034183599,-1.2412336385460334,53.76867644692449
2020-02-16 00:45:00-08:00,29.44,15.55,21.275953558333335,12.777778,35.0,20.922527125000002,21.27598501666667,138.8908260166667,164.18263358333337,11.88240525833333,10.583126458333334,13.447643416666669,14.607179675000003,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:46:00-08:00,29.44,15.55,21.281967841666663,12.777778,35.0,20.916411391666667,21.27840721666666,158.70219456666666,163.16849624166665,11.882783950000002,10.585412475,13.442065225,14.601676991666668,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:47:00-08:00,29.44,15.55,21.277649208333333,12.777778,35.0,20.909317383333335,21.266918491666665,146.20235400833334,164.32067319166669,11.883011258333335,10.588372658333332,13.437375649999998,14.598416716666666,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:48:00-08:00,29.44,15.55,21.279666300000006,12.777778,35.0,20.913825741666667,21.266947791666663,145.15329375833335,164.92558316666666,11.883800283333336,10.591267408333334,13.432814341666663,14.59445040833333,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:49:00-08:00,29.44,15.55,21.27007990833334,12.777778,35.0,20.908503925,21.26572521666667,147.5136819833333,163.8031561666667,11.88366260833333,10.593471583333333,13.431186083333333,14.589531350000003,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:50:00-08:00,29.44,15.55,21.268103299999996,12.777778,35.0,20.904015300000005,21.26011959166667,146.75493615833332,163.10195736666662,11.883741408333334,10.596260408333332,13.427232183333333,14.585398925000003,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:51:00-08:00,29.44,15.55,21.26213363333333,12.777778,35.0,20.895563324999998,21.255404658333337,154.48769685,162.88401285000003,11.884769591666664,10.598806083333333,13.424524066666669,14.583845316666661,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:52:00-08:00,29.44,15.55,21.266339108333337,12.777778,35.0,20.895972541666662,21.25354600833333,154.8795135833333,162.14957950000004,11.886102891666667,10.603106749999998,13.423059816666667,14.584513133333331,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:53:00-08:00,29.44,15.55,21.258177808333333,12.777778,35.0,20.897118191666667,21.25001989166667,148.82494741666667,163.81549089166668,11.888159774999998,10.607851616666665,13.422028591666669,14.584772374999996,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:54:00-08:00,29.44,15.55,21.25374268333333,12.777778,35.0,20.895105524999998,21.2428379,138.91221366666667,163.88783888333333,11.88888430833333,10.611505875,13.42083789166667,14.58061026666667,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:55:00-08:00,29.44,15.55,21.253085225,12.777778,35.0,20.89453244166667,21.238194008333338,137.94080540000004,162.25716746666674,11.887987133333331,10.61363125,13.418861283333335,14.571298449999997,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:56:00-08:00,29.44,15.55,21.252471891666676,12.777778,35.0,20.887139550000004,21.24773875,149.87766544166666,163.75659261666664,11.888239858333334,10.615816516666664,13.416924183333329,14.56489734166667,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:57:00-08:00,29.44,15.55,21.244884416666658,12.777778,35.0,20.88312345833333,21.241051175000006,155.02413808333333,163.935347075,11.889028208333333,10.618252341666672,13.413269625,14.561979416666665,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:58:00-08:00,29.44,15.55,21.243690525,12.777778,35.0,20.886125875,21.238973758333326,152.92343539166666,163.42455546666665,11.890718591666666,10.6210524,13.410656041666668,14.561086341666673,-0.0888082003549325,-1.238038623104592,53.727671052135726
2020-02-16 00:59:00-08:00,29.44,15.55,21.24226824166667,12.777778,35.0,20.87976584166666,21.239660083333327,154.28457039166662,165.17354558333335,11.89126331666667,10.623312933333336,13.407376083333327,14.559617041666666,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:00:00-08:00,29.44,15.55,21.237712225,12.777778,35.0,20.877638558333327,21.227764916666676,157.5393676416667,163.16569115833337,11.892598316666668,10.625918416666668,13.404639374999999,14.557540158333335,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:01:00-08:00,29.44,15.55,21.24294848333334,12.777778,35.0,20.88124876666667,21.22662183333333,154.81917305833332,163.39056121666655,11.893846150000005,10.63094206666667,13.4037584,14.555766424999996,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:02:00-08:00,29.44,15.55,21.237727416666665,12.777778,35.0,20.874067200000002,21.23005505833334,152.34417591666664,163.084695075,11.894038149999998,10.634675591666667,13.402328100000004,14.55314088333333,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:03:00-08:00,29.44,15.55,21.231773341666667,12.777778,35.0,20.875724774999995,21.230569875000004,153.47369140833334,164.65978977499998,11.894061025000003,10.637465058333335,13.399880616666659,14.549782108333334,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:04:00-08:00,29.44,15.55,21.229853208333328,12.777778,35.0,20.877996650000004,21.222635216666667,156.15241049999995,164.08437214999998,11.893316649999997,10.639665800000007,13.398789825000001,14.544925433333336,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:05:00-08:00,29.44,15.55,21.232193375,12.777778,35.0,20.864730950000002,21.21797872499999,154.94237941666663,164.05535975833334,11.891832825,10.641673091666666,13.394338583333333,14.538638516666667,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:06:00-08:00,29.44,15.55,21.227676291666665,12.777778,35.0,20.86770373333333,21.22258028333334,152.86150919166667,164.58587975000003,11.890975925,10.644307283333331,13.389696366666671,14.530795825000002,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:07:00-08:00,29.44,15.55,21.224472808333335,12.777778,35.0,20.867167149999993,21.211273883333337,155.1527321333333,163.91005315833337,11.891020691666666,10.646533558333328,13.384992808333335,14.52639903333334,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:08:00-08:00,29.44,15.55,21.223648549999997,12.777778,35.0,20.86598765,21.210951333333334,160.69472205833333,165.0486524916667,11.89179499166667,10.649344283333333,13.380643275000002,14.523167241666664,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:09:00-08:00,29.44,15.55,21.216042100000006,12.777778,35.0,20.855748883333334,21.210909391666657,158.87384737500005,163.16655598333338,11.8902769,10.652776049999998,13.374674333333331,14.519905374999999,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:10:00-08:00,29.44,15.55,21.214547874999994,12.777778,35.0,20.855410991666663,21.206979458333333,158.23528820833334,163.47942044999996,11.888836933333334,10.656301616666667,13.369745958333331,14.515463991666662,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:11:00-08:00,29.44,15.55,21.210597275000005,12.777778,35.0,20.85477976666667,21.20382973333334,155.6037162583333,162.77262947499995,11.889041324999999,10.658895100000002,13.364601424999998,14.509571916666664,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:12:00-08:00,29.44,15.55,21.210897174999992,12.777778,35.0,20.859139475,21.20151234166666,142.96155257499998,163.4071013833333,11.889607016666666,10.661540283333334,13.361457725000001,14.504336883333329,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:13:00-08:00,29.44,15.55,21.203986583333336,12.777778,35.0,20.858533825000002,21.19614859166667,137.31779178333332,163.2691769833333,11.889119216666664,10.664032908333333,13.358583616666664,14.497392824999997,-0.09027525204391502,-1.1776146939609897,53.70919105288399
2020-02-16 01:14:00-08:00,29.44,15.55,21.205752858333327,12.777778,35.0,20.858556066666665,21.199266224999995,134.06935809166663,162.65174184166665,11.888978866666667,10.667558608333335,13.356090241666665,14.490771675000001,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:15:00-08:00,29.44,15.55,21.19609558333333,12.777778,35.0,20.848892308333326,21.191597033333334,148.51463722500003,162.59829916666675,11.888105758333333,10.669259333333338,13.348087058333338,14.482122983333332,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:16:00-08:00,29.44,15.55,21.200786033333333,12.777778,35.0,20.846588850000007,21.200176674999998,161.569244775,163.06628987500002,11.887494258333337,10.67121921666667,13.337383175000001,14.473116658333337,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:17:00-08:00,29.44,15.55,21.20359142500001,12.777778,35.0,20.850926525000002,21.18818193333334,166.84290226666658,162.36293459166663,11.88864480833333,10.672145449999999,13.325079116666668,14.463768966666665,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:18:00-08:00,29.44,15.55,21.190824025,12.777778,35.0,20.84441845,21.1878809,158.96825997500002,164.76329584166666,11.888835000000004,10.674083533333329,13.313943091666667,14.455465366666663,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:19:00-08:00,29.44,15.55,21.194109949999994,12.777778,35.0,20.84881176666666,21.182614141666665,148.69134422500005,163.12462415833335,11.887912725000005,10.676396716666668,13.310880150000004,14.452839741666661,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:20:00-08:00,29.44,15.55,21.18546926666667,12.777778,35.0,20.842487275,21.17143822499999,150.91797229166656,163.68688861666664,11.887699224999999,10.678341074999997,13.30741794166667,14.448860558333333,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:21:00-08:00,29.44,15.55,21.186605616666668,12.777778,35.0,20.841586924999994,21.168868375000002,156.91410038333333,163.75811963333337,11.887707599999999,10.679988250000003,13.303294724999999,14.445074816666668,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:22:00-08:00,29.44,15.55,21.188454083333333,12.777778,35.0,20.83798058333333,21.163692675,161.0450845666667,163.58021161666676,11.888882533333332,10.681662433333338,13.300076183333339,14.442732575000006,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:23:00-08:00,29.44,15.55,21.178539824999998,12.777778,35.0,20.835571850000004,21.170906383333328,162.5013712,163.15169027500005,11.890086325000004,10.683825133333336,13.293655183333335,14.437107891666663,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:24:00-08:00,29.44,15.55,21.177503975000004,12.777778,35.0,20.839592549999995,21.166450441666665,156.80639860833332,163.56907410000005,11.891411575,10.686302599999996,13.28595148333333,14.43061274166667,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:25:00-08:00,29.44,15.55,21.179834808333336,12.777778,35.0,20.837377783333334,21.165070266666664,151.32355121666666,163.16888165833333,11.891302425000003,10.688808183333327,13.28118298333333,14.426602558333332,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:26:00-08:00,29.44,15.55,21.173791275,12.777778,35.0,20.840586499999997,21.162282908333328,148.308381975,163.09446301666668,11.89087065833333,10.691376508333333,13.280964891666672,14.422779841666669,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:27:00-08:00,29.44,15.55,21.171352258333332,12.777778,35.0,20.829172450000005,21.16316681666666,135.2127589083333,164.33654369999996,11.892248916666667,10.695354941666666,13.281450691666667,14.419640508333329,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:28:00-08:00,29.44,15.55,21.17004375,12.777778,35.0,20.82545020000001,21.16370703333333,152.81696663333338,162.53637343333327,11.892970274999998,10.697518200000001,13.277464733333328,14.415218224999997,-0.08937786742976613,-1.1560121563542873,53.918119971215944
2020-02-16 01:29:00-08:00,29.44,15.55,21.16437413333334,12.777778,35.0,20.83274646666666,21.16026128333333,158.8751855,163.56701545833337,11.892249608333335,10.699607633333333,13.27167104166666,14.410719483333331,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:30:00-08:00,29.44,15.55,21.162050358333328,12.777778,35.0,20.823050000000002,21.14586816666666,162.2270255833333,163.94588485833336,11.891082258333334,10.702035574999996,13.268792249999999,14.407969233333331,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:31:00-08:00,29.44,15.55,21.16289110833333,12.777778,35.0,20.822066024999994,21.149818383333333,167.52287703333332,163.88867206666674,11.889183949999993,10.704273966666669,13.261876299999999,14.403969433333334,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:32:00-08:00,29.44,15.55,21.156410283333333,12.777778,35.0,20.830725149999996,21.138868291666668,168.65953272499993,163.5828412083333,11.888527174999997,10.706222500000003,13.255745166666669,14.395302000000003,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:33:00-08:00,29.44,15.55,21.158715474999997,12.777778,35.0,20.821848375000002,21.133273091666673,172.2736557333334,163.7182796416667,11.889912433333334,10.710300791666667,13.247555683333333,14.385976900000003,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:34:00-08:00,29.44,15.55,21.144977533333336,12.777778,35.0,20.82221173333333,21.13417669166667,166.35242123333336,162.81192325833337,11.890472225000002,10.713949908333335,13.238126224999998,14.376122791666662,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:35:00-08:00,29.44,15.55,21.142010391666663,12.777778,35.0,20.816830583333335,21.13402921666666,164.5162449416667,163.98786809166666,11.889459824999998,10.716609216666667,13.230725766666668,14.370067216666666,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:36:00-08:00,29.44,15.55,21.140360716666667,12.777778,35.0,20.815657066666667,21.127400541666667,165.92759065000004,163.67142148333332,11.888830175000004,10.718871216666665,13.226813249999994,14.36614774166667,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:37:00-08:00,29.44,15.55,21.14101353333333,12.777778,35.0,20.821449024999996,21.129836016666662,161.69716682499995,161.93052889999996,11.888659599999995,10.721617525000001,13.223670208333333,14.363783816666666,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:38:00-08:00,29.44,15.55,21.139406899999994,12.777778,35.0,20.817155950000004,21.121267141666657,160.42700851666672,162.70702761666672,11.885324175000001,10.72303318333333,13.222130083333328,14.358755966666667,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:39:00-08:00,29.44,15.55,21.13739565,12.777778,35.0,20.814364524999995,21.124045633333328,163.15063204999996,163.40824253333327,11.881525250000001,10.722751841666668,13.218588649999996,14.350422608333334,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:40:00-08:00,29.44,15.55,21.131999691666675,12.777778,35.0,20.807392516666663,21.1166962,165.42670700833335,162.6437841,11.880313191666666,10.722903074999998,13.210756516666665,14.34428048333333,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:41:00-08:00,29.44,15.55,21.124057508333337,12.777778,35.0,20.812118925,21.107500841666667,163.74557168333337,162.91649366666664,11.880118691666667,10.7235365,13.20318770833333,14.338420833333334,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:42:00-08:00,29.44,15.55,21.12819077499999,12.777778,35.0,20.818794008333327,21.108354800000004,164.49230338333334,162.0057800333333,11.877951658333332,10.723273425000004,13.197980608333332,14.331707866666665,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:43:00-08:00,29.44,15.55,21.127075625,12.777778,35.0,20.803998066666672,21.108115608333335,167.96027230833337,163.5941834833333,11.874343966666666,10.722228216666666,13.19512978333333,14.322702491666664,-0.08873752283406784,-1.106294151854007,53.83144356475637
2020-02-16 01:44:00-08:00,29.44,15.55,21.124764391666663,12.777778,35.0,20.80793316666667,21.09762715833334,161.25219977500004,162.981837725,11.871475075000003,10.722501433333331,13.189864175,14.316873166666666,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:45:00-08:00,29.44,15.55,21.12281654166667,12.777778,35.0,20.810685008333333,21.102343058333325,166.16877492500004,162.29194037499994,11.866653950000003,10.722826525000004,13.182477050000001,14.30819150833333,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:46:00-08:00,29.44,15.55,21.118480758333327,12.777778,35.0,20.804854274999993,21.100456983333334,168.17627793333338,164.0148143916667,11.863026608333332,10.721773950000003,13.172818975,14.299671658333331,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:47:00-08:00,29.44,15.55,21.118110950000005,12.777778,35.0,20.80493045833333,21.095928041666674,169.5921132,163.6304929083333,11.858931083333328,10.720240858333337,13.163649225000002,14.289135941666666,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:48:00-08:00,29.44,15.55,21.112521625,12.777778,35.0,20.804932491666666,21.10239710833333,168.976140325,162.90636531666672,11.856669775,10.71816653333333,13.153604216666666,14.279143516666666,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:49:00-08:00,29.44,15.55,21.105792049999998,12.777778,35.0,20.80383733333333,21.093043466666668,169.98438023333338,163.9024923083333,11.854636241666668,10.71591120833333,13.142014641666666,14.266330308333336,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:50:00-08:00,29.44,15.55,21.09976881666667,12.777778,35.0,20.802223708333337,21.098301099999997,175.23289577500006,164.2488649083334,11.853011799999997,10.715306025,13.132191808333333,14.254979116666666,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:51:00-08:00,29.44,15.55,21.09999514166666,12.777778,35.0,20.801161991666675,21.082481483333332,175.5364129499999,163.61098826666662,11.851992891666669,10.71492676666667,13.123559558333334,14.246858491666664,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:52:00-08:00,29.44,15.55,21.10612324166667,12.777778,35.0,20.80452869166667,21.087373449999998,174.4787915583334,163.52135199166665,11.850111875,10.715188275,13.115488691666672,14.239335216666666,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:53:00-08:00,29.44,15.55,21.102373833333324,12.777778,35.0,20.797660308333327,21.078866166666668,172.41628483333335,163.3268706166667,11.848343616666662,10.714911816666666,13.109944916666667,14.232787541666664,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:54:00-08:00,29.44,15.55,21.105614075000005,12.777778,35.0,20.80575555,21.078625633333324,170.9874459166667,163.3359080333334,11.846431525000003,10.713558733333333,13.101501441666667,14.225145450000003,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:55:00-08:00,29.44,15.55,21.088229324999997,12.777778,35.0,20.795474258333332,21.072376341666665,164.66632741666663,163.80795440000003,11.843910816666666,10.71132589166667,13.09141335,14.218051558333336,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:56:00-08:00,29.44,15.55,21.09120468333333,12.777778,35.0,20.800678008333332,21.075555175,164.73300716666662,163.88589692500005,11.83659724166667,10.708394525000001,13.08390088333333,14.206398583333334,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:57:00-08:00,29.44,15.55,21.09568178333333,12.777778,35.0,20.799494725,21.069603533333332,166.4482109416667,162.61628324166668,11.831062483333339,10.705100516666668,13.07353395,14.194059274999999,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:58:00-08:00,29.44,15.55,21.087115025,12.777778,35.0,20.794285175000002,21.068500866666664,171.17155454166667,163.0553156416667,11.828665358333337,10.702652524999996,13.063737024999998,14.183471383333332,-0.08549662949248497,-1.0646261312103866,53.91191632040825
2020-02-16 01:59:00-08:00,29.44,15.55,21.083332799999994,12.777778,35.0,20.79628386666667,21.06259409166668,169.050551,164.2323003166667,11.826354691666666,10.700035916666666,13.054667233333335,14.17434513333333,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:00:00-08:00,29.44,15.55,21.081183525000004,12.777778,35.0,20.796877074999994,21.06004566666667,170.6366671083333,162.84126215833336,11.821048799999996,10.697200233333328,13.046644383333335,14.163256108333334,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:01:00-08:00,29.44,15.55,21.080471983333336,12.777778,35.0,20.79712660833333,21.060057125,171.89902835833337,162.12563521666664,11.815563208333336,10.694928274999997,13.037879499999997,14.152075174999998,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:02:00-08:00,29.44,15.55,21.079394800000003,12.777778,35.0,20.789936658333335,21.0486063,175.30692704999996,162.91019539166663,11.81263921666667,10.692886416666665,13.02853720833333,14.143406141666668,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:03:00-08:00,29.44,15.55,21.078726875000008,12.777778,35.0,20.793768849999992,21.059552908333327,173.87445063333334,164.37049371666672,11.807397108333332,10.690432183333334,13.020607024999997,14.134608683333338,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:04:00-08:00,29.44,15.55,21.0800517,12.777778,35.0,20.800577341666664,21.04912956666667,167.64403669166674,163.21931959999995,11.798663958333332,10.686947083333331,13.012731083333334,14.124312,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:05:00-08:00,29.44,15.55,21.064833833333335,12.777778,35.0,20.796703174999998,21.043697916666662,169.60888551666673,164.43981221666672,11.793231633333333,10.683206191666667,13.003811258333325,14.113079191666666,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:06:00-08:00,29.44,15.55,21.05930175,12.777778,35.0,20.789277825,21.042611758333333,173.60201434166666,163.6797698666667,11.78753509166667,10.67933895,12.997776500000002,14.101485266666666,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:07:00-08:00,29.44,15.55,21.059842733333326,12.777778,35.0,20.790831099999995,21.03623906666667,176.19097669166663,162.68356168333327,11.7820065,10.675839999999999,12.991677366666666,14.091784566666664,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:08:00-08:00,29.44,15.55,21.061076641666663,12.777778,35.0,20.79001905,21.038024466666677,175.2697412833334,162.75651266666662,11.777404925,10.672020608333332,12.982144975,14.083956258333336,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:09:00-08:00,29.44,15.55,21.062706900000002,12.777778,35.0,20.789530716666658,21.040823299999996,178.407320575,162.12959729166667,11.773372941666661,10.669000449999999,12.971704724999999,14.073803075,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:10:00-08:00,29.44,15.55,21.062650574999996,12.777778,35.0,20.790103125000005,21.024500658333345,177.02855417500004,163.57180626666664,11.767797916666666,10.664194875,12.958973274999998,14.059744391666664,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:11:00-08:00,29.44,15.55,21.051248458333337,12.777778,35.0,20.784933133333347,21.024115175000006,181.6933916083334,162.492491425,11.759658216666667,10.657437849999997,12.944013566666666,14.041956358333328,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:12:00-08:00,29.44,15.55,21.04946320833334,12.777778,35.0,20.782775125,21.02146477500001,176.4322311666666,162.2370894083333,11.751971066666666,10.650695124999999,12.929613725,14.025464625000001,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:13:00-08:00,29.44,15.55,21.053076716666666,12.777778,35.0,20.7919505,21.020707633333334,181.94618572500002,161.650431275,11.746388308333332,10.64567865,12.918132891666668,14.014186549999998,-0.07945265525903428,-1.0521303360865852,54.07393588365438
2020-02-16 02:14:00-08:00,29.44,15.55,21.048642325000003,12.777778,35.0,20.790404283333334,21.013883791666665,177.6911498333334,163.8115330166667,11.742602833333335,10.642051866666664,12.912396091666665,14.003433175,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:15:00-08:00,29.44,15.55,21.044132349999995,12.777778,35.0,20.78305240833333,21.014660474999992,178.5391988,163.34655088333335,11.7371204,10.636846958333335,12.902379566666665,13.99017766666667,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:16:00-08:00,29.44,15.55,21.043038649999993,12.777778,35.0,20.78444495,21.019086866666665,177.73724292500003,161.93298299166665,11.730717100000001,10.630580166666668,12.887151366666668,13.974902466666661,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:17:00-08:00,29.44,15.55,21.03818409999999,12.777778,35.0,20.777566108333342,21.01272055833333,176.49625275,162.93243270833338,11.723931950000004,10.624394141666665,12.873388175000002,13.96030203333333,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:18:00-08:00,29.44,15.55,21.038607966666664,12.777778,35.0,20.78830444166667,21.008101016666664,173.39264487499995,163.40055016666668,11.718452983333334,10.61904965,12.864388875000001,13.946201383333337,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:19:00-08:00,29.44,15.55,21.044103941666663,12.777778,35.0,20.78457238333333,21.018217250000006,179.9723481583333,162.8085903666667,11.712623991666668,10.6129328,12.853474241666664,13.931360616666671,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:20:00-08:00,29.44,15.55,21.034183616666674,12.777778,35.0,20.789065258333338,21.00008891666666,178.82337115000007,163.60538752500003,11.706786708333333,10.608251616666665,12.844350324999997,13.920471541666672,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:21:00-08:00,29.44,15.55,21.032125108333332,12.777778,35.0,20.777484900000008,21.01331492500001,178.72767664999998,163.06461785833335,11.703839574999995,10.605042241666668,12.835714058333336,13.911664375000004,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:22:00-08:00,29.44,15.55,21.0264475,12.777778,35.0,20.784944133333333,20.996457166666673,182.52875715833332,161.7349527,11.700630233333326,10.601683516666668,12.825162616666665,13.901037658333331,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:23:00-08:00,29.44,15.55,21.027516225000007,12.777778,35.0,20.780186599999997,20.997837283333332,179.64933025833335,164.5775658916667,11.696802516666663,10.598125699999999,12.80877875833333,13.887957075000001,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:24:00-08:00,29.44,15.55,21.018340541666667,12.777778,35.0,20.777168166666677,20.991109950000006,174.57798178333334,163.07424842500004,11.693153175,10.595076041666665,12.79790688333333,13.878519625,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:25:00-08:00,29.44,15.55,21.01498288333334,12.777778,35.0,20.769068499999996,20.986714125000006,174.22447765833329,163.6089237583334,11.688194833333332,10.592394725,12.790489508333334,13.870340775,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:26:00-08:00,29.44,15.55,21.018535708333335,12.777778,35.0,20.774805691666664,20.988508308333337,174.44508712500001,162.4069516333333,11.685274633333336,10.591354275000002,12.785000566666664,13.86556513333333,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:27:00-08:00,29.44,15.55,21.01255955,12.777778,35.0,20.775714741666665,20.988713933333333,176.68877412500004,162.2087062416667,11.681732200000003,10.590664683333333,12.781049983333332,13.860658550000009,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:28:00-08:00,29.44,15.55,21.000903416666656,12.777778,35.0,20.769109716666662,20.98507265,176.11736536666663,162.71642649166668,11.677388458333338,10.589203333333336,12.775327716666665,13.854701133333332,-0.067281913174827,-1.0434758577346055,53.979425651868354
2020-02-16 02:29:00-08:00,29.44,15.55,21.005474508333336,12.777778,35.0,20.768880049999996,20.974353216666664,176.90170287499996,163.0931368,11.674920933333333,10.588152191666673,12.769146675,13.848843391666668,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:30:00-08:00,29.44,15.55,21.00101334166666,12.777778,35.0,20.783708383333337,20.975793425000003,170.26146648333335,162.36734695000004,11.671225291666667,10.585901533333335,12.763122175000003,13.841407458333332,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:31:00-08:00,29.44,15.55,20.997802366666672,12.777778,35.0,20.772034975000004,20.96617195833334,168.78758570000002,162.29916723333335,11.666907724999998,10.584649141666661,12.757573466666667,13.83518318333333,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:32:00-08:00,29.44,15.55,20.996739116666667,12.777778,35.0,20.764177300000004,20.966226416666665,168.490621975,161.49125527500001,11.664456541666665,10.582877458333336,12.753929091666663,13.829392366666665,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:33:00-08:00,29.44,15.55,20.99072623333333,12.777778,35.0,20.770373350000003,20.969615466666667,170.94878683333323,164.02201681666662,11.660080508333333,10.580254233333335,12.751517691666669,13.82158829166667,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:34:00-08:00,29.44,15.55,20.99227434166666,12.777778,35.0,20.762464425000005,20.96939158333334,171.12607743333328,161.4215374916667,11.655320750000003,10.576787766666667,12.747366974999998,13.814155108333336,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:35:00-08:00,29.44,15.55,20.985460675000002,12.777778,35.0,20.772936424999997,20.965524449999997,172.38350718333334,162.9636245333333,11.65035491666667,10.573324058333332,12.74292271666667,13.80723968333334,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:36:00-08:00,29.44,15.55,20.98607695833334,12.777778,35.0,20.766694908333328,20.96362714166667,169.77032762499996,163.57626125833337,11.644956041666667,10.568647875,12.737508533333335,13.797601958333333,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:37:00-08:00,29.44,15.55,20.986860675000003,12.777778,35.0,20.769689808333332,20.95740120833333,170.20472249166667,163.055645925,11.639602774999997,10.564742508333335,12.734325974999999,13.788793966666669,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:38:00-08:00,29.44,15.55,20.98424268333333,12.777778,35.0,20.76080554166667,20.961518908333343,171.533637225,162.41424820833333,11.635494749999998,10.561745266666668,12.728514775,13.781546724999998,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:39:00-08:00,29.44,15.55,20.98384272500001,12.777778,35.0,20.763143091666667,20.955429149999997,174.70837694166667,163.56516498333337,11.632335116666665,10.559127316666668,12.722429283333335,13.775019591666673,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:40:00-08:00,29.44,15.55,20.97492188333333,12.777778,35.0,20.764504749999997,20.946022891666658,175.3831412166666,163.9682714166667,11.629516983333332,10.556801175000004,12.714011358333332,13.768751091666667,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:41:00-08:00,29.44,15.55,20.974778808333333,12.777778,35.0,20.76533036666667,20.944943524999996,177.67533294166677,164.01373428333332,11.626661125000002,10.555462958333331,12.706591258333336,13.761620425,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:42:00-08:00,29.44,15.55,20.976577716666664,12.777778,35.0,20.756621650000007,20.933899375000006,176.243610625,163.44307797500005,11.623719400000002,10.554444008333329,12.698639808333333,13.75467490833333,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:43:00-08:00,29.44,15.55,20.977842649999992,12.777778,35.0,20.76326383333334,20.934005808333332,176.58562219166663,163.64574178333336,11.617663299999998,10.552595683333331,12.69026018333333,13.745357474999999,-0.06892172139254807,-1.0165402132965353,54.103458474199805
2020-02-16 02:44:00-08:00,29.44,15.55,20.968288983333334,12.777778,35.0,20.76205165000001,20.926368024999995,176.145058775,164.39006224166664,11.612909141666666,10.550152833333334,12.679895783333334,13.732264566666665,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:45:00-08:00,29.44,15.55,20.968249608333334,12.777778,35.0,20.755141591666675,20.931247175,175.69182766666665,163.64588696666667,11.609108166666667,10.546989741666666,12.668552683333331,13.723720941666668,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:46:00-08:00,29.44,15.55,20.97079521666667,12.777778,35.0,20.755699450000005,20.9364059,176.86094028333335,162.63165235,11.603779791666664,10.542905791666664,12.656793516666665,13.713737075000003,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:47:00-08:00,29.44,15.55,20.96045821666666,12.777778,35.0,20.75790109166667,20.930534008333336,180.8182041083333,163.042233425,11.59977374166667,10.537924124999996,12.64674863333333,13.701483158333328,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:48:00-08:00,29.44,15.55,20.950051449999993,12.777778,35.0,20.754911750000005,20.922366091666664,180.09549778333337,163.5855754166667,11.593669599999995,10.531540908333334,12.634742966666666,13.686787400000002,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:49:00-08:00,29.44,15.55,20.951573616666664,12.777778,35.0,20.75069583333333,20.923026558333337,180.6724253333333,161.92805382499998,11.587818300000002,10.525164000000002,12.621112433333337,13.673545933333335,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:50:00-08:00,29.44,15.55,20.950702008333327,12.777778,35.0,20.758777999999996,20.91101243333333,179.5205506249999,163.54210933333334,11.582225908333333,10.518994625000001,12.606012291666664,13.659335208333337,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:51:00-08:00,29.44,15.55,20.95073844166667,12.777778,35.0,20.754441749999998,20.90608354999999,179.65654229166677,162.7194208333334,11.575997525,10.511560450000001,12.591494066666662,13.644569266666668,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:52:00-08:00,29.44,15.55,20.955281475000007,12.777778,35.0,20.759163124999997,20.911239958333333,179.6249367666666,164.11484272500002,11.568112208333337,10.505697224999997,12.579246616666673,13.633149466666664,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:53:00-08:00,29.44,15.55,20.944847641666666,12.777778,35.0,20.745353258333335,20.904112441666662,176.83630639999996,162.98399909999986,11.557971825000001,10.499159716666668,12.569486666666664,13.619465241666664,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:54:00-08:00,29.44,15.55,20.939814966666663,12.777778,35.0,20.74863904999999,20.904199866666673,178.25960863333333,162.00911177499995,11.552553533333331,10.493532474999995,12.55836576666667,13.608334500000005,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:55:00-08:00,29.44,15.55,20.936134683333332,12.777778,35.0,20.74495590833333,20.900999983333335,177.65779152499994,162.71632028333335,11.54668776666667,10.488385341666667,12.548349791666668,13.597938925000003,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:56:00-08:00,29.44,15.55,20.91809065833333,12.777778,35.0,20.738929208333335,20.89146251666666,174.63541089166665,163.28438640000005,11.541605774999997,10.483086216666665,12.540469458333328,13.588192750000001,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:57:00-08:00,29.44,15.55,20.927382391666658,12.777778,35.0,20.73751699166667,20.89799436666667,174.9970535666667,163.56354389166665,11.536607924999997,10.477496566666666,12.530865650000004,13.578830658333326,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:58:00-08:00,29.44,15.55,20.921513299999997,12.777778,35.0,20.734675691666666,20.888822750000006,177.1067718416667,162.5827807166667,11.528706875000003,10.471485233333334,12.522735749999997,13.568680500000001,-0.06781916944094445,-1.0057852213336929,54.08073065255869
2020-02-16 02:59:00-08:00,29.44,15.55,20.936016966666664,12.777778,35.0,20.7487565,20.891310824999998,177.34327963333334,162.52586834999997,11.523097508333331,10.46619385833333,12.51475059166666,13.559436633333336,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:00:00-08:00,29.44,15.55,20.923109908333327,12.777778,35.0,20.73693415833333,20.883494491666664,177.45138931666668,163.5087763,11.52016175,10.46314859166667,12.506168583333338,13.553561241666666,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:01:00-08:00,29.44,15.55,20.918644166666663,12.777778,35.0,20.738900108333333,20.888507433333334,178.27483009166673,162.27028454166668,11.514041658333332,10.460274699999998,12.497995849999997,13.543956125000001,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:02:00-08:00,29.44,15.55,20.906455966666666,12.777778,35.0,20.74265452500001,20.877342324999994,177.91964983333338,164.48151458333334,11.512027,10.456534325000005,12.489658908333334,13.532871833333337,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:03:00-08:00,29.44,15.55,20.911097091666665,12.777778,35.0,20.73623505,20.874738058333328,177.877295575,164.3322496,11.511123791666668,10.453139541666669,12.480985266666663,13.52407810833333,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:04:00-08:00,29.44,15.55,20.913483508333336,12.777778,35.0,20.73590385,20.879996666666663,178.39181896666668,162.82212143333336,11.509525883333337,10.45073875,12.472631683333333,13.518572816666666,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:05:00-08:00,29.44,15.55,20.90653935,12.777778,35.0,20.732236041666663,20.872680341666655,176.2819658083333,163.60223277499992,11.507666791666669,10.448504924999998,12.464985250000003,13.512531291666667,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:06:00-08:00,29.44,15.55,20.908457958333326,12.777778,35.0,20.72781184166667,20.868066549999995,175.52567161666664,162.81724151666668,11.50500431666666,10.445387766666668,12.455250916666671,13.504081433333335,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:07:00-08:00,29.44,15.55,20.900336391666666,12.777778,35.0,20.727776424999995,20.86493739166666,172.72163212499999,162.3511748083333,11.50177285,10.441644274999998,12.444643649999996,13.494832283333333,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:08:00-08:00,29.44,15.55,20.900584008333336,12.777778,35.0,20.72545434166667,20.87095034166667,156.22802341666662,163.88727390833338,11.494603958333336,10.437664100000003,12.435754949999998,13.483267824999997,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:09:00-08:00,29.44,15.55,20.900991691666658,12.777778,35.0,20.72935391666667,20.866711608333333,152.85943235000002,163.9613015666667,11.489496641666666,10.433043350000002,12.43043018333333,13.47327719166667,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:10:00-08:00,29.44,15.55,20.900302574999998,12.777778,35.0,20.729705750000004,20.862214366666663,168.79519815833333,162.3252946833333,11.48389163333333,10.427358499999999,12.421334600000005,13.462046550000002,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:11:00-08:00,29.44,15.55,20.893546416666663,12.777778,35.0,20.728698366666663,20.851203433333332,176.2065357,162.665614025,11.478863391666662,10.423303516666664,12.411530691666668,13.455008091666675,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:12:00-08:00,29.44,15.55,20.893855325,12.777778,35.0,20.72968324166668,20.861119908333325,178.73083382499996,163.48206899166672,11.474184083333336,10.420935641666667,12.404510591666666,13.450359666666667,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:13:00-08:00,29.44,15.55,20.897406566666664,12.777778,35.0,20.72793844166667,20.85604384166667,176.7843293249999,162.796205325,11.472016858333335,10.419869066666662,12.3985972,13.446307500000007,-0.06466550492081052,-0.9923130056365945,54.00566275833149
2020-02-16 03:14:00-08:00,29.44,15.55,20.88632400833334,12.777778,35.0,20.719884658333335,20.842204166666665,180.32085190833328,163.23039580000003,11.470122841666663,10.417539808333336,12.388823091666668,13.439014366666669,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:15:00-08:00,29.44,15.55,20.881183150000005,12.777778,35.0,20.717626491666667,20.84533256666667,178.15545685000004,162.61218263333333,11.467750924999995,10.413757275,12.377137533333336,13.430114641666668,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:16:00-08:00,29.44,15.55,20.876151508333336,12.777778,35.0,20.717551941666667,20.841392158333328,179.1103259166666,163.5531959,11.462336950000003,10.407727825,12.366919391666668,13.417659649999997,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:17:00-08:00,29.44,15.55,20.882174241666664,12.777778,35.0,20.725163583333334,20.843800883333333,182.73331387499996,161.77658090833333,11.455746899999998,10.400797991666666,12.354364125,13.402002458333333,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:18:00-08:00,29.44,15.55,20.87329339999999,12.777778,35.0,20.715205408333336,20.831599966666662,182.85921401666664,162.26301515000003,11.450694766666665,10.395425183333334,12.342026216666666,13.388885783333334,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:19:00-08:00,29.44,15.55,20.875126633333334,12.777778,35.0,20.712534650000002,20.830209249999996,180.83505799166667,162.195038975,11.44661359166667,10.389625808333335,12.330953199999994,13.378279049999998,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:20:00-08:00,29.44,15.55,20.875270016666665,12.777778,35.0,20.71230591666667,20.828013625,179.96226128333328,162.39967996666672,11.441187925000005,10.383567566666667,12.31795845833333,13.366183425000001,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:21:00-08:00,29.44,15.55,20.857578049999997,12.777778,35.0,20.704041925,20.823037633333325,181.75715434166668,162.23245726666664,11.435637116666665,10.378251566666668,12.304022133333335,13.355257074999999,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:22:00-08:00,29.44,15.55,20.85812363333333,12.777778,35.0,20.700606641666663,20.82266650833334,179.05308177499995,162.7574132333333,11.431465808333336,10.373001066666667,12.292702666666663,13.344990725,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:23:00-08:00,29.44,15.55,20.861824991666662,12.777778,35.0,20.706991925000008,20.82814103333333,181.62366076666657,163.78711323333334,11.427309991666665,10.36714893333333,12.279271183333332,13.332880850000002,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:24:00-08:00,29.44,15.55,20.856202466666666,12.777778,35.0,20.70157420833334,20.816014791666657,179.1390792416666,162.85411151666665,11.422368866666666,10.360707341666666,12.26784325833333,13.318654125,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:25:00-08:00,29.44,15.55,20.852658658333336,12.777778,35.0,20.699823700000003,20.811117041666662,181.67855897499996,162.58870199166662,11.416974041666663,10.354385525000001,12.256675966666668,13.305535241666666,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:26:00-08:00,29.44,15.55,20.848618608333336,12.777778,35.0,20.701516683333328,20.81574204166667,183.35823353333328,160.61464043333328,11.40890153333333,10.346315374999998,12.243888591666662,13.289497275000002,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:27:00-08:00,29.44,15.55,20.853268958333334,12.777778,35.0,20.70069815,20.806772966666664,181.09585454166665,162.95303840833336,11.401532399999999,10.338405616666664,12.22984095833333,13.273733366666672,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:28:00-08:00,29.44,15.55,20.84711430833332,12.777778,35.0,20.700001900000004,20.800151425000006,182.75100768333337,162.9936032333333,11.395026300000003,10.331893266666667,12.218430300000003,13.26001136666667,-0.06872592336677848,-0.9990900466341015,54.06490704777689
2020-02-16 03:29:00-08:00,29.44,15.55,20.844117299999997,12.777778,35.0,20.70262835833334,20.796885866666667,182.6487422666666,162.97063115833336,11.391298224999998,10.326191725,12.209200458333333,13.249295433333327,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:30:00-08:00,29.44,15.55,20.838500499999995,12.777778,35.0,20.696376083333327,20.79906335833333,180.6703220416667,162.54046716666664,11.389770058333335,10.323807608333338,12.205098299999998,13.247030708333325,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:31:00-08:00,29.44,15.55,20.837396675000004,12.777778,35.0,20.695652899999995,20.794189175000003,181.93193260000004,163.67534048333337,11.387810416666664,10.322384491666666,12.199019524999999,13.244016741666664,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:32:00-08:00,29.44,15.55,20.830791666666677,12.777778,35.0,20.69379593333333,20.794432025000003,180.97901339999996,163.48218670833336,11.382614583333332,10.318631058333333,12.189136725,13.238671291666662,-0.062106470390556445,-1.0119173642276427,53.99584739038179
