time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 03:33:00-08:00,29.44,15.55,20.83531250833333,12.777778,35.0,20.69743434166667,20.79501234166667,179.18699315000006,162.75616456666665,11.37754934166667,10.313913000000003,12.18037088333333,13.230206083333334,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:34:00-08:00,29.44,15.55,20.821484308333332,12.777778,35.0,20.686587075000002,20.795383875000006,179.58799399999995,162.18863157499996,11.37250255833333,10.309426208333333,12.171685924999997,13.222044775000002,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:35:00-08:00,29.44,15.55,20.83262668333334,12.777778,35.0,20.696077483333337,20.791781150000002,175.93393679166667,163.274966775,11.367329899999996,10.30484639166667,12.164037699999998,13.213798808333335,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:36:00-08:00,29.44,15.55,20.828185266666658,12.777778,35.0,20.684199775000007,20.78834539166667,178.15951369166663,163.13364954999997,11.3620651,10.300363875,12.157238525000002,13.206626383333337,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:37:00-08:00,29.44,15.55,20.827243899999996,12.777778,35.0,20.689953875,20.779909908333334,177.00937529166666,162.28836297500004,11.357919283333333,10.297108224999997,12.149677758333333,13.200421466666667,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:38:00-08:00,29.44,15.55,20.82063340833333,12.777778,35.0,20.681761350000006,20.780342300000008,176.65413556666667,162.19697765833337,11.355544516666663,10.293438116666664,12.138914333333336,13.192340416666664,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:39:00-08:00,29.44,15.55,20.82049675833333,12.777778,35.0,20.68192025,20.781338766666668,176.3455646416667,161.2410577916667,11.353176358333338,10.291414924999998,12.130287258333329,13.186575333333334,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:40:00-08:00,29.44,15.55,20.81242135833332,12.777778,35.0,20.67770701666667,20.773266075000006,177.79046864999995,162.43702370000003,11.349788550000003,10.28809391666667,12.121545524999998,13.18024678333333,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:41:00-08:00,29.44,15.55,20.813877291666675,12.777778,35.0,20.68350835,20.768176425,179.44609771666663,161.38688935,11.343600516666672,10.2848321,12.115110358333336,13.172822741666664,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:42:00-08:00,29.44,15.55,20.8105205,12.777778,35.0,20.683562983333342,20.76720281666667,177.15056798333333,163.99814486666665,11.340523791666666,10.281659733333333,12.107161783333336,13.164782900000004,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:43:00-08:00,29.44,15.55,20.799977433333325,12.777778,35.0,20.68261518333334,20.765531025000005,180.99227665000004,164.09661465000005,11.337465116666666,10.277107249999998,12.097714650000002,13.154641791666668,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:44:00-08:00,29.44,15.55,20.79926255833334,12.777778,35.0,20.677195916666665,20.762957066666672,181.07974967500002,162.32968765,11.33475083333334,10.272279941666666,12.088009541666667,13.14571375,-0.062106470390556445,-1.0119173642276427,53.99584739038179
2020-02-16 03:45:00-08:00,29.44,15.55,20.792038799999997,12.777778,35.0,20.674715533333327,20.764538075,184.1233339,163.4378033916666,11.331586333333327,10.268850933333335,12.078755641666666,13.136684141666668,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:46:00-08:00,29.44,15.55,20.79823246666666,12.777778,35.0,20.670989466666658,20.752361658333335,178.736523175,162.17116654166665,11.328403850000003,10.265812583333327,12.071440000000004,13.128744258333333,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:47:00-08:00,29.44,15.55,20.80044251666667,12.777778,35.0,20.67300195833333,20.75569764166666,178.50263068333336,162.41477435000007,11.325170391666669,10.2627095,12.063105774999995,13.12083125833333,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:48:00-08:00,29.44,15.55,20.78696936666666,12.777778,35.0,20.676735641666667,20.757291374999998,177.26516985000004,162.9144038833333,11.321979574999999,10.259590641666666,12.05577240833333,13.112264108333335,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:49:00-08:00,29.44,15.55,20.794757416666673,12.777778,35.0,20.671627633333333,20.756455616666674,177.98893518333338,162.99207204166666,11.319576233333333,10.257512941666668,12.049563675,13.107021450000001,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:50:00-08:00,29.44,15.55,20.79393845,12.777778,35.0,20.67132824166667,20.75431228333333,174.9419007083333,163.47684581666667,11.318616633333333,10.256358483333337,12.045257516666668,13.102334108333334,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:51:00-08:00,29.44,15.55,20.781996608333337,12.777778,35.0,20.671599449999995,20.74740065,175.1050245,162.81117284166666,11.315922758333333,10.254850983333336,12.03910943333334,13.096179183333327,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:52:00-08:00,29.44,15.55,20.78631738333333,12.777778,35.0,20.663167358333343,20.743466058333333,174.82926800833332,163.01667295833332,11.315100958333334,10.253851075000002,12.036741175000005,13.092549616666668,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:53:00-08:00,29.44,15.55,20.781750908333333,12.777778,35.0,20.666353833333332,20.742023274999998,172.3029490333333,164.16766598333328,11.313734983333335,10.25377143333333,12.032455858333337,13.0875575,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:54:00-08:00,29.44,15.55,20.779771791666665,12.777778,35.0,20.662028491666668,20.740763866666672,167.86389593333337,163.53074543333335,11.309808250000001,10.253000775,12.024602199999995,13.076451658333331,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:55:00-08:00,29.44,15.55,20.767295999999998,12.777778,35.0,20.656348274999996,20.72767488333333,163.1783628833333,162.87439343333332,11.30332685,10.249580808333336,12.015272625000001,13.068257358333328,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:56:00-08:00,29.44,15.55,20.770890183333332,12.777778,35.0,20.663217941666666,20.745648241666675,146.62281111666667,163.2353992416666,11.295825525000005,10.245278133333334,12.01045334166667,13.058838391666665,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:57:00-08:00,29.44,15.55,20.767493391666665,12.777778,35.0,20.652560349999998,20.73463205833334,142.60829665000003,163.64757314999997,11.2875338,10.239300383333331,12.004174099999997,13.046934033333333,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:58:00-08:00,29.44,15.55,20.767649475,12.777778,35.0,20.659293724999998,20.732327524999995,150.2054655666667,162.16449474999993,11.280818166666666,10.2328812,11.996263849999997,13.034138500000001,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 03:59:00-08:00,29.44,15.55,20.763175975000006,12.777778,35.0,20.652831708333334,20.73110451666667,168.65041876666666,162.7888566416667,11.274781458333337,10.226931841666666,11.989415574999999,13.025964566666664,-0.06202085585751929,-1.0034539559686337,54.1107609987294
2020-02-16 04:00:00-08:00,29.44,15.55,20.75909544166667,12.777778,35.0,20.64442033333334,20.722649308333335,176.7841108083333,163.86927791666668,11.270928825,10.222709275,11.980054258333332,13.019892891666668,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:01:00-08:00,29.44,15.55,20.757465091666667,12.777778,35.0,20.64807140833333,20.717391858333333,176.63915561666664,165.02165385000004,11.268306058333334,10.219158358333335,11.969673691666667,13.013663708333334,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:02:00-08:00,29.44,15.55,20.753966699999996,12.777778,35.0,20.64680627500001,20.71636218333333,175.88770030833336,162.021359075,11.266177950000001,10.215160724999999,11.960393583333332,13.008491083333332,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:03:00-08:00,29.44,15.55,20.755535066666667,12.777778,35.0,20.64544631666666,20.716114716666677,176.89723905,162.38179070833334,11.264216716666672,10.211702399999997,11.9514414,13.003197441666668,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:04:00-08:00,29.44,15.55,20.749289149999996,12.777778,35.0,20.64451429166666,20.715029316666666,180.37733978333335,163.07119309166666,11.258583016666668,10.207792916666664,11.942316616666666,12.995106199999999,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:05:00-08:00,29.44,15.55,20.747895925000005,12.777778,35.0,20.64155536666667,20.70731085833334,180.83490395833334,162.84456879166663,11.25233223333334,10.203148074999998,11.934299708333333,12.986130849999997,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:06:00-08:00,29.44,15.55,20.74020415,12.777778,35.0,20.638016425000004,20.704832341666677,180.60823370000006,162.3555902666667,11.24854839166667,10.198346258333329,11.923709774999997,12.977088433333334,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:07:00-08:00,29.44,15.55,20.74289465833334,12.777778,35.0,20.64349166666667,20.69878818333333,176.920339925,162.8077107583333,11.245398025000002,10.193875325000002,11.914389433333335,12.969837508333336,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:08:00-08:00,29.44,15.55,20.73886386666667,12.777778,35.0,20.63872394166666,20.703289183333332,179.27710617500006,163.70747649166663,11.243402358333334,10.19049585,11.905234566666667,12.964010258333328,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:09:00-08:00,29.44,15.55,20.745685299999995,12.777778,35.0,20.633454224999994,20.694590300000005,180.34360470000004,162.82680460833328,11.240014916666665,10.186470649999999,11.897172750000001,12.958179416666665,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:10:00-08:00,29.44,15.55,20.72730513333333,12.777778,35.0,20.623453599999998,20.69353835833334,179.20642135833336,163.0952580666666,11.234716216666667,10.181136174999997,11.887095358333339,12.946194583333332,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:11:00-08:00,29.44,15.55,20.72147120833333,12.777778,35.0,20.622007066666665,20.683987616666677,180.40165841666666,163.05007939166669,11.22846421666667,10.173888241666667,11.874729483333335,12.932438291666664,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:12:00-08:00,29.44,15.55,20.728189074999996,12.777778,35.0,20.624645641666664,20.68135392499999,178.87266375833332,164.37918394166658,11.225510783333334,10.169137374999996,11.864514216666668,12.923650574999998,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:13:00-08:00,29.44,15.55,20.720816533333338,12.777778,35.0,20.62650425,20.687380875,180.7134290166666,163.14842545833335,11.223558725,10.167373974999999,11.858773891666663,12.918368908333333,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:14:00-08:00,29.44,15.55,20.724766933333335,12.777778,35.0,20.63309898333333,20.67815419166666,179.29946874166671,162.299780125,11.221879608333333,10.16491895833333,11.852676983333335,12.911738708333337,-0.06653265624046859,-0.9912698588336882,54.141018818814736
2020-02-16 04:15:00-08:00,29.44,15.55,20.72128021666666,12.777778,35.0,20.618937658333333,20.673926883333333,184.56756885833332,162.706630975,11.217021975000002,10.160956208333333,11.84312105,12.902361783333335,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:16:00-08:00,29.44,15.55,20.71377080833333,12.777778,35.0,20.617231174999997,20.676340200000006,179.59050613333335,163.2522303166666,11.210703324999997,10.154000483333334,11.830112125,12.89217223333333,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:17:00-08:00,29.44,15.55,20.707678975,12.777778,35.0,20.62048368333333,20.675017391666668,170.99690223333326,161.88940195,11.20381371666667,10.148429691666665,11.817978833333335,12.8819669,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:18:00-08:00,29.44,15.55,20.714963524999998,12.777778,35.0,20.622583483333326,20.65987921666666,179.40304353333326,163.342858775,11.196718149999993,10.141557116666666,11.806524491666666,12.870581991666661,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:19:00-08:00,29.44,15.55,20.70837381666667,12.777778,35.0,20.619788925,20.66822571666666,178.48646119166662,163.10446615,11.190328541666668,10.134496358333331,11.79629026666667,12.8583032,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:20:00-08:00,29.44,15.55,20.696444449999998,12.777778,35.0,20.611251291666672,20.669464249999997,173.77985688333334,162.87740529166666,11.185605149999997,10.12870901666667,11.789373933333332,12.84899478333333,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:21:00-08:00,29.44,15.55,20.6983025,12.777778,35.0,20.607070441666675,20.663650283333332,177.15603634999994,161.97657035000006,11.182050499999997,10.125535100000004,11.786782658333331,12.842964591666664,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:22:00-08:00,29.44,15.55,20.69944756666667,12.777778,35.0,20.607641183333328,20.65997315833333,173.91570159166665,162.8505884583333,11.177830133333327,10.121618966666665,11.785645525000003,12.835547400000005,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:23:00-08:00,29.44,15.55,20.685816791666664,12.777778,35.0,20.60126175,20.668583374999994,175.31365359166674,162.99498437500003,11.171529075,10.118689725,11.780825158333334,12.826223875000002,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:24:00-08:00,29.44,15.55,20.695125208333334,12.777778,35.0,20.606135391666665,20.653537858333344,178.84299947499997,162.81540552500002,11.167608366666668,10.116644241666664,11.776112958333332,12.819061733333335,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:25:00-08:00,29.44,15.55,20.691380575000004,12.777778,35.0,20.608936749999994,20.654297133333333,173.79069483333336,162.86693560833328,11.160388066666666,10.112562916666665,11.775022458333334,12.811441466666666,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:26:00-08:00,29.44,15.55,20.69277594166665,12.777778,35.0,20.598984825,20.658012833333338,175.85637511666667,163.82182411666662,11.150047991666662,10.108550024999998,11.77511409166667,12.80314505,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:27:00-08:00,29.44,15.55,20.68627434166667,12.777778,35.0,20.605888908333338,20.650917,163.63614486666665,163.086821875,11.141828241666664,10.103453999999994,11.767673608333329,12.793232941666668,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:28:00-08:00,29.44,15.55,20.681840508333337,12.777778,35.0,20.60544177500001,20.644300591666667,145.8588173916666,163.53651080833328,11.13807818333333,10.09846965833333,11.761574774999998,12.784771550000004,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:29:00-08:00,29.44,15.55,20.684563216666675,12.777778,35.0,20.600152483333332,20.648639391666666,140.12403994166664,162.27846980000004,11.1331559,10.091269450000002,11.752537149999998,12.772656241666661,-0.06256164494619697,-1.0031474070933204,54.1326617440716
2020-02-16 04:30:00-08:00,29.44,15.55,20.678740400000002,12.777778,35.0,20.59839211666667,20.651014358333327,137.4528310833333,164.49691047500008,11.126150166666669,10.084689375,11.742247916666665,12.759097350000001,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:31:00-08:00,29.44,15.55,20.675904824999996,12.777778,35.0,20.596780216666676,20.648160666666676,158.10624019166667,162.63471924166666,11.1196669,10.078106516666661,11.724637716666674,12.74783573333334,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:32:00-08:00,29.44,15.55,20.66726769999999,12.777778,35.0,20.582963574999997,20.63892494166667,173.85114571666676,162.929468125,11.115311099999998,10.071776441666666,11.712197191666665,12.740675358333336,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:33:00-08:00,29.44,15.55,20.670690508333333,12.777778,35.0,20.59498123333333,20.63770208333333,174.11847279166668,162.3448938833333,11.115601583333335,10.069447691666664,11.70411549166667,12.740952916666663,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:34:00-08:00,29.44,15.55,20.66879605833333,12.777778,35.0,20.58477926666666,20.62807658333334,171.72644097500006,161.74405035000004,11.117159091666668,10.06957509166667,11.698286200000002,12.741358408333333,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:35:00-08:00,29.44,15.55,20.660095175000002,12.777778,35.0,20.585041341666674,20.6281625,157.8853866333333,163.05200654166669,11.114824666666662,10.069233691666662,11.693818266666664,12.739864358333334,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:36:00-08:00,29.44,15.55,20.665251925000007,12.777778,35.0,20.581723224999994,20.622924166666664,133.11931459999997,162.80692265833338,11.108892283333336,10.066150533333339,11.689589516666668,12.732714566666665,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:37:00-08:00,29.44,15.55,20.66322825833333,12.777778,35.0,20.580058999999995,20.626542049999994,135.10651935833334,164.1425053,11.100913924999995,10.058917341666668,11.678956699999995,12.720360733333333,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:38:00-08:00,29.44,15.55,20.657402716666656,12.777778,35.0,20.569798316666667,20.633454599999997,155.3680839416667,163.97660589166668,11.092693483333337,10.0505511,11.665396474999998,12.70620785,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:39:00-08:00,29.44,15.55,20.65120851666667,12.777778,35.0,20.577367683333332,20.625192058333337,155.95870759166664,163.14933403333336,11.085505208333338,10.043208866666665,11.653531174999994,12.694910491666667,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:40:00-08:00,29.44,15.55,20.65518211666667,12.777778,35.0,20.578922566666666,20.620734400000003,167.83806904166667,162.8593871666667,11.076393424999997,10.038363783333335,11.647817308333334,12.687951683333335,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:41:00-08:00,29.44,15.55,20.653116941666667,12.777778,35.0,20.571409758333335,20.60621049166667,171.80464806666666,161.30682582500003,11.069861391666668,10.033520175,11.641869016666666,12.681610183333332,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:42:00-08:00,29.44,15.55,20.649181233333334,12.777778,35.0,20.569721775,20.613400058333333,171.89443408333332,162.46127265833331,11.066737066666667,10.030442691666668,11.6314659,12.675436166666664,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:43:00-08:00,29.44,15.55,20.6422793,12.777778,35.0,20.55579558333333,20.610920858333333,166.72918879166664,163.33161473333334,11.061985158333334,10.027624925000001,11.625860299999998,12.668624974999998,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:44:00-08:00,29.44,15.55,20.644356441666673,12.777778,35.0,20.563822358333336,20.606996866666666,177.24231475833326,162.96070871666663,11.056652024999998,10.024579466666667,11.622070625000003,12.661508925,-0.05943901055971732,-0.9957433405802409,54.30480433663782
2020-02-16 04:45:00-08:00,29.44,15.55,20.649510924999998,12.777778,35.0,20.56301403333333,20.601439300000013,173.22887156666667,161.68780706666658,11.052504441666668,10.022164650000002,11.618076641666665,12.657088291666666,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:46:00-08:00,29.44,15.55,20.63725374166666,12.777778,35.0,20.54894480833334,20.597755949999996,171.52719455833338,163.008688225,11.045488625000003,10.019035883333334,11.613143783333332,12.650652483333335,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:47:00-08:00,29.44,15.55,20.64173510833334,12.777778,35.0,20.55180484166667,20.590995333333332,164.88953635833332,163.04115624166667,11.040531108333333,10.014509416666662,11.605628616666666,12.645248466666663,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:48:00-08:00,29.44,15.55,20.625821524999996,12.777778,35.0,20.552919908333344,20.585287166666674,166.9436741083333,163.46794308333332,11.035050808333335,10.010126324999998,11.59656300833333,12.638066116666673,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:49:00-08:00,29.44,15.55,20.62905084999999,12.777778,35.0,20.551681675,20.58107413333333,172.6148444166666,162.75610582499996,11.033189991666667,10.00690535,11.590529791666661,12.63205616666667,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:50:00-08:00,29.44,15.55,20.625781266666664,12.777778,35.0,20.539957816666664,20.569066225000004,172.7958165333334,162.9705707583333,11.032072041666664,10.004771750000002,11.582709525,12.626303183333336,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:51:00-08:00,29.44,15.55,20.612969400000004,12.777778,35.0,20.53475591666666,20.579642499999995,175.03176220833333,162.81845637500004,11.032376050000002,10.00437424166667,11.577657991666664,12.623493358333333,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:52:00-08:00,29.44,15.55,20.613497700000003,12.777778,35.0,20.540638016666666,20.57501209166666,173.5045377916667,163.72357810000003,11.034396716666667,10.005837508333332,11.574047783333334,12.622281850000002,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:53:00-08:00,29.44,15.55,20.609931366666668,12.777778,35.0,20.536685824999996,20.57247309166667,175.99649914166665,163.99620604166674,11.0353708,10.006499983333335,11.567679199999997,12.620277191666665,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:54:00-08:00,29.44,15.55,20.619914241666667,12.777778,35.0,20.53786133333334,20.567957483333334,174.0049999583333,165.07511004166673,11.034684758333336,10.006817041666666,11.564460699999994,12.618290025000002,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:55:00-08:00,29.44,15.55,20.6057814,12.777778,35.0,20.530324550000003,20.5579077,173.99895085000009,162.68337864999998,11.034359191666661,10.007590658333333,11.563127566666664,12.616796866666672,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:56:00-08:00,29.44,15.55,20.602465933333335,12.777778,35.0,20.533645325,20.55580129166668,172.28158533333337,161.66305438333333,11.031588991666666,10.006686475,11.558990966666666,12.611767174999999,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:57:00-08:00,29.44,15.55,20.60514108333333,12.777778,35.0,20.530097941666668,20.554506233333324,172.59907489166667,162.97714742499997,11.026958091666664,10.004044358333338,11.554869824999999,12.605881725,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:58:00-08:00,29.44,15.55,20.606316983333333,12.777778,35.0,20.525022158333332,20.55461379166667,158.37477465833334,163.5453451916667,11.023434525000003,10.00075741666667,11.551449333333336,12.5990944,-0.06228748745897872,-0.9874563559461905,54.21473606492816
2020-02-16 04:59:00-08:00,29.44,15.55,20.595059949999996,12.777778,35.0,20.531463250000005,20.560458266666664,149.7328267333333,162.3431540666667,11.019571449999999,9.997311374999999,11.550174766666665,12.594009825,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:00:00-08:00,29.44,15.55,20.59658846666667,12.777778,35.0,20.522641941666674,20.554691550000005,150.7315200583334,163.82721345833332,11.01550695,9.993441875000004,11.545451058333335,12.585854058333334,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:01:00-08:00,29.44,15.55,20.584748641666675,12.777778,35.0,20.522514899999997,20.54461853333333,139.51657771666672,163.51446861666673,11.008032299999998,9.987308316666669,11.535369549999997,12.574581916666666,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:02:00-08:00,29.44,15.55,20.584595541666662,12.777778,35.0,20.516227225000005,20.54694896666667,158.66374692499994,164.1150719916667,11.000875166666665,9.980340091666667,11.523306916666666,12.56049500833333,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:03:00-08:00,29.44,15.55,20.58733606666667,12.777778,35.0,20.51675310833333,20.550853166666663,148.36352923333334,162.92500389166668,10.994148100000006,9.975065050000005,11.514676541666667,12.548982483333331,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:04:00-08:00,29.44,15.55,20.585652600000003,12.777778,35.0,20.508892058333334,20.541580683333333,144.9194470666666,162.92194302500002,10.983171933333335,9.968828066666665,11.506345708333335,12.536889816666664,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:05:00-08:00,29.44,15.55,20.589627466666677,12.777778,35.0,20.509713733333342,20.535247000000005,153.0970979,162.66442635,10.974667416666668,9.962957383333334,11.499078508333334,12.526540066666666,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:06:00-08:00,29.44,15.55,20.57782345833333,12.777778,35.0,20.510345058333325,20.534224216666665,152.42236816666664,162.87861930000005,10.964563858333339,9.957240250000002,11.492803091666664,12.518248600000002,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:07:00-08:00,29.44,15.55,20.570962483333332,12.777778,35.0,20.50610155,20.541028500000003,162.90831925,161.75656441666666,10.956952900000003,9.952827625000003,11.488513775,12.51122203333333,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:08:00-08:00,29.44,15.55,20.577687991666668,12.777778,35.0,20.496650625000004,20.532133541666667,165.6972809916667,162.07777296666666,10.952274199999994,9.948359866666665,11.483965774999998,12.504833150000003,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:09:00-08:00,29.44,15.55,20.57361535833333,12.777778,35.0,20.492467333333327,20.520200233333338,170.42477392499998,163.67423365833332,10.951646216666665,9.946394158333334,11.47954123333333,12.499445016666668,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:10:00-08:00,29.44,15.55,20.56861783333333,12.777778,35.0,20.49886973333333,20.52530576666666,170.21411301666663,163.09883866666667,10.953247391666663,9.947235691666668,11.475409758333333,12.497719399999994,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:11:00-08:00,29.44,15.55,20.56039605833333,12.777778,35.0,20.48819483333333,20.52019205,172.22964884166666,162.6556899916666,10.952958258333332,9.949110350000002,11.466385391666664,12.494069616666666,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:12:00-08:00,29.44,15.55,20.556420016666667,12.777778,35.0,20.488549816666662,20.513850983333334,159.9249822333333,163.8393226833333,10.94922175833333,9.949069408333335,11.459009824999999,12.48919139166666,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:13:00-08:00,29.44,15.55,20.55451413333334,12.777778,35.0,20.481552558333327,20.515314649999993,164.97268890833337,162.65344395,10.946661183333338,9.947351491666666,11.455288675000002,12.482403508333334,-0.06341059197598606,-0.9606929911360851,54.16560009688792
2020-02-16 05:14:00-08:00,29.44,15.55,20.545710524999997,12.777778,35.0,20.478499983333332,20.51082156666667,164.91119360833332,162.71485191666665,10.94473599166667,9.945117025000002,11.453649000000002,12.478586683333338,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:15:00-08:00,29.44,15.55,20.55442143333333,12.777778,35.0,20.48204878333333,20.514113775000006,160.48881274166666,164.0059163583334,10.938852108333334,9.940854316666664,11.448906091666666,12.471612216666667,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:16:00-08:00,29.44,15.55,20.556369333333336,12.777778,35.0,20.489362933333325,20.505347633333336,163.31175548333334,163.69188636666667,10.934221958333334,9.935964716666664,11.443542083333336,12.461406374999997,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:17:00-08:00,29.44,15.55,20.54866586666666,12.777778,35.0,20.487130975,20.502904641666664,147.51424965000004,164.38614618333338,10.931046675,9.932302091666665,11.440052233333335,12.455228358333336,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:18:00-08:00,29.44,15.55,20.54613631666666,12.777778,35.0,20.46958395,20.492774983333334,167.23864311666654,164.15394830833338,10.927273274999996,9.927427124999998,11.43037690833333,12.445629600000002,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:19:00-08:00,29.44,15.55,20.546951791666668,12.777778,35.0,20.467038358333337,20.503704575000004,172.86204295833335,161.8085671666667,10.923692558333332,9.92276080833333,11.418006699999998,12.43610758333334,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:20:00-08:00,29.44,15.55,20.545666925000017,12.777778,35.0,20.4663461,20.49523770833333,177.15633028333332,162.65663667499996,10.922423474999995,9.919814366666664,11.412366966666664,12.431298424999996,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:21:00-08:00,29.44,15.55,20.53971339166667,12.777778,35.0,20.462960958333333,20.4890071,172.61511776666663,160.89464020833327,10.924681575000001,9.920914458333337,11.407142050000001,12.4313209,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:22:00-08:00,29.44,15.55,20.53220178333333,12.777778,35.0,20.462014416666662,20.483592358333336,159.569852425,162.51919379999998,10.926531058333335,9.923042400000002,11.40279338333333,12.430475583333333,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:23:00-08:00,29.44,15.55,20.529447933333326,12.777778,35.0,20.456290758333335,20.48024611666667,166.28268102500002,164.09355717500006,10.924744333333338,9.922905641666663,11.401402925000003,12.424403374999997,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:24:00-08:00,29.44,15.55,20.52724104166667,12.777778,35.0,20.459210666666667,20.485768224999997,164.1530331833333,162.77336666666667,10.922014841666668,9.920299883333334,11.393986591666668,12.416928758333333,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:25:00-08:00,29.44,15.55,20.524750033333326,12.777778,35.0,20.44735246666666,20.478112249999995,152.99422849166663,162.56759110833323,10.921188208333337,9.919625266666666,11.389393108333339,12.412036800000003,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:26:00-08:00,29.44,15.55,20.5203037,12.777778,35.0,20.460513499999998,20.47347531666667,148.49020182499993,163.67949145833327,10.917216841666665,9.917756850000002,11.383595816666665,12.405866666666661,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:27:00-08:00,29.44,15.55,20.51874961666667,12.777778,35.0,20.452083075000004,20.4773446,140.2253051833333,162.85188107500008,10.91543481666667,9.916302683333335,11.377389125000002,12.400376499999998,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:28:00-08:00,29.44,15.55,20.518577433333334,12.777778,35.0,20.452367566666666,20.481122700000004,150.02715464999997,164.46694054999995,10.908453600000003,9.911365941666668,11.371458083333335,12.389111083333336,-0.05969601360042431,-0.9414711238448871,54.28443726199914
2020-02-16 05:29:00-08:00,29.44,15.55,20.517176091666666,12.777778,35.0,20.451390266666667,20.469972349999995,153.52641835833336,162.70242714166665,10.895732016666669,9.903158275,11.363318058333332,12.377313158333331,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:30:00-08:00,29.44,15.55,20.51503713333333,12.777778,35.0,20.443814299999996,20.456739875,150.330912425,162.8931500833333,10.885657216666667,9.895798374999998,11.357015541666668,12.365881449999998,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:31:00-08:00,29.44,15.55,20.502635375,12.777778,35.0,20.434263366666666,20.47196666666667,158.36079764166664,162.44090129166668,10.880600558333335,9.890906375000002,11.349737808333336,12.355482208333331,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:32:00-08:00,29.44,15.55,20.510238633333337,12.777778,35.0,20.43479115,20.457879399999992,159.93996339999998,163.7363967583333,10.878127641666667,9.886310591666668,11.340734774999998,12.348342624999994,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:33:00-08:00,29.44,15.55,20.510290066666663,12.777778,35.0,20.436024858333333,20.456814633333327,164.43588291666666,164.85986649166665,10.875468958333334,9.88185575,11.333194716666666,12.34139165833333,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:34:00-08:00,29.44,15.55,20.493383091666665,12.777778,35.0,20.430384799999995,20.442208933333337,174.31783324166662,162.32833809166667,10.872217400000004,9.878420750000004,11.327097150000005,12.335921175000003,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:35:00-08:00,29.44,15.55,20.504243275,12.777778,35.0,20.4269097,20.44841906666667,170.26976937500004,163.72198816666665,10.871107100000005,9.876948816666664,11.319607149999998,12.331624558333335,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:36:00-08:00,29.44,15.55,20.495500366666665,12.777778,35.0,20.427341841666664,20.449496158333332,171.09620040833326,163.983239575,10.867793225000007,9.874800616666668,11.314945616666671,12.326007224999996,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:37:00-08:00,29.44,15.55,20.490841475,12.777778,35.0,20.41825529999999,20.440714699999997,173.82798820000005,162.71119346666666,10.865629475,9.872898658333334,11.309394599999997,12.319559866666667,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:38:00-08:00,29.44,15.55,20.487867733333328,12.777778,35.0,20.418330925,20.42945491666666,178.26669279166669,162.14899038333337,10.861118150000003,9.871102183333331,11.305745641666672,12.313713666666668,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:39:00-08:00,29.44,15.55,20.49988071666667,12.777778,35.0,20.417713733333326,20.434320249999992,178.41366808333336,163.39027255833332,10.858218158333335,9.869642299999999,11.300174491666661,12.311263816666667,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:40:00-08:00,29.44,15.55,20.49596169999999,12.777778,35.0,20.40939495833333,20.436040650000002,175.47359888333332,163.25147582499997,10.856565399999997,9.868481208333332,11.292581583333337,12.307843808333331,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:41:00-08:00,29.44,15.55,20.489247141666667,12.777778,35.0,20.419403241666668,20.421441058333343,176.9880406916667,163.50128763333336,10.858004833333332,9.867493375,11.286750774999994,12.304407133333333,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:42:00-08:00,29.44,15.55,20.481883525000008,12.777778,35.0,20.406270266666663,20.422548308333326,178.13835544166665,164.17116542499994,10.859108591666663,9.865824891666668,11.280304150000001,12.300144141666669,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:43:00-08:00,29.44,15.55,20.484631224999994,12.777778,35.0,20.406178958333328,20.427867058333334,177.04396006666667,162.8772849583333,10.858140775,9.86394001666667,11.274045216666666,12.297226283333334,-0.06230562566687965,-0.9376814809653733,54.20600581558997
2020-02-16 05:44:00-08:00,29.44,15.55,20.477227524999996,12.777778,35.0,20.411086758333333,20.424033566666665,181.61675001666663,163.2697922166667,10.855210925000002,9.862098175,11.267663558333336,12.293332349999998,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:45:00-08:00,29.44,15.55,20.47194621666667,12.777778,35.0,20.39810835833334,20.418500616666673,177.48622119166666,163.08873097499998,10.854017941666664,9.860211091666667,11.263024058333336,12.288544666666668,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:46:00-08:00,29.44,15.55,20.475650649999995,12.777778,35.0,20.40321945,20.42114587500001,176.17869200000004,162.33357424166664,10.853270408333335,9.860661783333333,11.259097675000001,12.283861024999997,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:47:00-08:00,29.44,15.55,20.470605499999994,12.777778,35.0,20.398937333333333,20.40657933333333,174.16390972499997,163.2670837333334,10.854489966666668,9.861859975,11.254493283333334,12.28016398333334,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:48:00-08:00,29.44,15.55,20.458631225,12.777778,35.0,20.39948691666667,20.40987745,176.14145145000003,163.16024000833332,10.855726216666666,9.863104,11.250188508333332,12.27957365833333,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:49:00-08:00,29.44,15.55,20.461177416666672,12.777778,35.0,20.400602558333333,20.406345908333332,177.57573213333333,162.26408961666664,10.854731533333332,9.860284658333331,11.24284768333333,12.274822925,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:50:00-08:00,29.44,15.55,20.460322100000003,12.777778,35.0,20.389353899999996,20.409939308333335,175.18177167500002,163.65659474999998,10.848706725000001,9.85428894166667,11.233336983333329,12.264933566666665,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:51:00-08:00,29.44,15.55,20.458249516666672,12.777778,35.0,20.390343316666666,20.395984175000002,173.78678200000007,163.50243634166665,10.844000933333328,9.850276574999997,11.226560499999996,12.25619118333333,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:52:00-08:00,29.44,15.55,20.457865508333327,12.777778,35.0,20.392905008333326,20.407551925,156.45416910833333,162.79847099166668,10.841558166666669,9.848089574999998,11.218767558333331,12.250341608333331,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:53:00-08:00,29.44,15.55,20.452153208333325,12.777778,35.0,20.391573166666667,20.404947216666667,162.84984061666668,164.26481263333332,10.836082083333329,9.842423749999998,11.207952125000004,12.237911849999994,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:54:00-08:00,29.44,15.55,20.447617633333333,12.777778,35.0,20.37893817500001,20.39621426666666,164.40722525000004,163.5764682583334,10.833073575000002,9.838178100000002,11.203280666666666,12.23146673333334,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:55:00-08:00,29.44,15.55,20.439020033333332,12.777778,35.0,20.379581200000004,20.39271801666667,147.20651625000002,162.04081712499993,10.828817083333336,9.835520716666668,11.200888149999999,12.226441075000002,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:56:00-08:00,29.44,15.55,20.447587583333338,12.777778,35.0,20.38309434166667,20.39793933333333,150.33071704166665,163.21110612500004,10.826716641666668,9.834241249999998,11.195746125,12.222163866666666,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:57:00-08:00,29.44,15.55,20.443148625000003,12.777778,35.0,20.374956724999993,20.391304116666664,143.42509079166666,163.65211909999996,10.823407525,9.830878358333335,11.18818868333333,12.214738383333335,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:58:00-08:00,29.44,15.55,20.440812666666673,12.777778,35.0,20.38432356666667,20.378706333333337,152.19261934166664,164.31258865833337,10.818199358333334,9.826079416666666,11.17576603333333,12.20564528333333,-0.06316444591278113,-0.9540069934288609,54.062343817880574
2020-02-16 05:59:00-08:00,29.44,15.55,20.4384731,12.777778,35.0,20.376783816666666,20.3839097,149.06490318333329,164.88478541666666,10.807821883333332,9.818512191666668,11.165929333333336,12.194330199999998,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:00:00-08:00,29.44,15.55,20.436302066666666,12.777778,35.0,20.37273429166667,20.380439883333338,139.3409681833333,162.22379614999997,10.789070066666671,9.806827441666666,11.156747958333336,12.177908533333332,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:01:00-08:00,29.44,15.55,20.43232535,12.777778,35.0,20.365404775000002,20.375362625000005,143.66882791666663,162.66626959999996,10.775672766666663,9.796018333333333,11.148305341666669,12.16175613333333,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:02:00-08:00,29.44,15.55,20.430662700000006,12.777778,35.0,20.362790150000006,20.38478601666667,156.45536876666668,163.58539760000002,10.770201816666667,9.787398016666662,11.136575099999998,12.147926174999997,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:03:00-08:00,29.44,15.55,20.426378125,12.777778,35.0,20.366952416666667,20.367149416666667,173.4590001666666,162.52083106666666,10.764522275,9.780097224999999,11.125996608333336,12.134341291666665,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:04:00-08:00,29.44,15.55,20.424738074999993,12.777778,35.0,20.368236375000002,20.358237441666656,177.95920760833332,161.85440060833332,10.758397049999997,9.772307075000004,11.109410808333331,12.122638950000002,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:05:00-08:00,29.44,15.55,20.420092800000003,12.777778,35.0,20.361746158333336,20.366651708333325,162.71887604999992,163.48006209166667,10.756158491666667,9.767000866666665,11.097971441666667,12.116429491666667,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:06:00-08:00,29.44,15.55,20.419518116666666,12.777778,35.0,20.358262441666668,20.366525183333344,175.05249854166667,163.89289400833337,10.752899583333335,9.764576383333331,11.095701850000003,12.113465875,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:07:00-08:00,29.44,15.55,20.419076008333327,12.777778,35.0,20.35438509999999,20.36379855833333,172.84143077500005,164.65801373333332,10.747613066666663,9.7608761,11.085988349999997,12.104731350000005,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:08:00-08:00,29.44,15.55,20.412760316666674,12.777778,35.0,20.353467150000004,20.35823729166667,166.7407624416667,163.385459775,10.745299991666672,9.756971975000003,11.078988741666667,12.098468633333336,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:09:00-08:00,29.44,15.55,20.40689011666667,12.777778,35.0,20.354031016666674,20.354595566666664,172.712197275,162.94642412500005,10.744440358333334,9.75449525833333,11.074348125,12.094478908333334,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:10:00-08:00,29.44,15.55,20.40454830833333,12.777778,35.0,20.35175804166666,20.362993258333336,160.728585625,163.20674165000005,10.743503399999998,9.75252189166667,11.063904158333328,12.089666208333334,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:11:00-08:00,29.44,15.55,20.409320183333342,12.777778,35.0,20.345358808333337,20.35545115,164.72620975000004,163.1334470333333,10.738278883333333,9.747387633333336,11.058497308333335,12.078902408333336,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:12:00-08:00,29.44,15.55,20.39786000833334,12.777778,35.0,20.333677366666667,20.34951421666667,143.3962055083333,163.33982529999994,10.730743275,9.74009358333333,11.046293783333331,12.064857358333338,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:13:00-08:00,29.44,15.55,20.410990266666666,12.777778,35.0,20.339721799999992,20.34457121666667,178.77059830833335,163.09948488333333,10.725937758333336,9.735299983333334,11.037664374999999,12.056898200000003,-0.05796564628130317,-0.9444011065664063,54.04655267437452
2020-02-16 06:14:00-08:00,29.44,15.55,20.392003058333323,12.777778,35.0,20.330514,20.333446558333332,161.48024658333335,162.42323182500002,10.72087258333333,9.730000083333334,11.030214983333336,12.047549116666664,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:15:00-08:00,29.44,15.55,20.40171333333334,12.777778,35.0,20.33960594166667,20.344136916666667,150.48155020000004,163.54414135000005,10.714656583333333,9.723507933333334,11.020466933333333,12.036029716666663,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:16:00-08:00,29.44,15.55,20.39117805833334,12.777778,35.0,20.317052049999994,20.342321350000006,172.9586165833333,163.09412750833334,10.709531883333334,9.718915866666663,11.014666016666668,12.025678625000003,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:17:00-08:00,29.44,15.55,20.395053375,12.777778,35.0,20.32548718333333,20.33473400833334,169.93169195833337,162.5069639666667,10.706705316666666,9.715663516666664,11.007041949999996,12.019160358333334,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:18:00-08:00,29.44,15.55,20.393160583333337,12.777778,35.0,20.323294200000003,20.32614325833333,168.23403971666673,162.1408300916667,10.700950450000002,9.712135324999998,10.997605033333336,12.010160100000002,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:19:00-08:00,29.44,15.55,20.390262824999997,12.777778,35.0,20.32358178333334,20.328865316666665,158.69716522500005,163.26322977499999,10.694713325000004,9.708511800000004,10.991445108333334,12.000897399999998,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:20:00-08:00,29.44,15.55,20.385187808333338,12.777778,35.0,20.31887616666667,20.32495603333334,155.94285430833335,161.59787962500008,10.690662708333331,9.705077591666667,10.98223499166667,11.994432158333337,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:21:00-08:00,29.44,15.55,20.379937291666668,12.777778,35.0,20.314232633333337,20.324439358333333,158.26009735833333,163.38212337500005,10.685877608333337,9.700830016666668,10.971099524999996,11.985895008333335,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:22:00-08:00,29.44,15.55,20.377455899999998,12.777778,35.0,20.308178183333336,20.32023574166666,166.55425491666662,163.2814802666667,10.680701658333334,9.695736908333329,10.960835274999999,11.974967200000002,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:23:00-08:00,29.44,15.55,20.374752775000005,12.777778,35.0,20.30886728333334,20.316388066666665,161.2111632583333,162.38617336666667,10.676158833333341,9.692576516666666,10.952281041666673,11.96646260833333,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:24:00-08:00,29.44,15.55,20.372403066666667,12.777778,35.0,20.29964520833333,20.309691108333322,176.24247103333326,162.48920210000009,10.671903075000005,9.689443975,10.945537841666665,11.96023490833333,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:25:00-08:00,29.44,15.55,20.376718758333343,12.777778,35.0,20.302375516666665,20.313986966666672,163.48430610833336,162.65097465833338,10.668568199999994,9.6876577,10.944534066666664,11.955154208333333,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:26:00-08:00,29.44,15.55,20.368556350000002,12.777778,35.0,20.30256744166667,20.305385650000005,163.18662586666662,163.91129521666667,10.664852083333336,9.685214016666665,10.938951016666667,11.94819475,-0.05519075140066758,-0.9307673858392853,54.12303374053783
