time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 06:27:00-08:00,29.44,15.55,20.370499124999995,12.777778,35.0,20.300100366666673,20.308240033333337,149.73565024999988,163.50340057500003,10.661666116666664,9.681751633333336,10.93357390833333,11.939999424999995,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:28:00-08:00,29.44,15.55,20.363995166666673,12.777778,35.0,20.293900166666667,20.302173599999996,158.0881254166667,162.44133976666663,10.658435625,9.678676941666664,10.926745775000002,11.932163666666668,-0.05519075140066758,-0.9307673858392853,54.12303374053783
2020-02-16 06:29:00-08:00,29.44,15.55,20.368725175,12.777778,35.0,20.30116949166667,20.301914916666664,160.14546547499998,162.74883665833337,10.65750965,9.675825825,10.915776958333334,11.929445225,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:30:00-08:00,29.44,15.55,20.354551066666666,12.777778,35.0,20.281828249999997,20.29336955,160.41464961666668,161.24371424999995,10.653767516666665,9.672178949999997,10.905850875000004,11.922361458333336,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:31:00-08:00,29.44,15.55,20.354869283333326,12.777778,35.0,20.284665241666673,20.296841449999995,134.69351004166666,163.6893908,10.646126383333332,9.667555791666665,10.895253616666663,11.910695800000004,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:32:00-08:00,29.44,15.55,20.355334666666668,12.777778,35.0,20.279792649999997,20.29907924166668,149.44232689166665,164.47450153333332,10.64058533333333,9.663225008333336,10.884497433333333,11.903017825000003,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:33:00-08:00,29.44,15.55,20.353711675000007,12.777778,35.0,20.280467249999997,20.279200125000003,168.2089698916667,163.93854522500004,10.63711895,9.659504241666665,10.877020241666667,11.894492783333336,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:34:00-08:00,29.44,15.55,20.342480299999995,12.777778,35.0,20.27841949166667,20.275895075000005,155.9379174,161.96006547500002,10.6347695,9.656041316666668,10.87164354166667,11.888985033333334,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:35:00-08:00,29.44,15.55,20.342194608333337,12.777778,35.0,20.273557641666674,20.28527908333334,163.01982956666674,162.93189191666667,10.63150845833333,9.653461391666667,10.862442391666663,11.884063708333331,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:36:00-08:00,29.44,15.55,20.34815873333333,12.777778,35.0,20.277041399999995,20.275540158333335,156.1115791583333,162.65132853333333,10.627575991666665,9.649804174999996,10.853274758333335,11.87577924166667,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:37:00-08:00,29.44,15.55,20.33716995833334,12.777778,35.0,20.26938821666666,20.278799775,158.50287846666666,162.96861342499994,10.622888191666666,9.646831600000002,10.846743275,11.869222116666672,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:38:00-08:00,29.44,15.55,20.334304999999997,12.777778,35.0,20.263257908333333,20.27615988333333,154.54469166666675,164.32464803333332,10.618522599999997,9.643570924999997,10.842120999999997,11.862069108333335,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:39:00-08:00,29.44,15.55,20.33655108333334,12.777778,35.0,20.268737283333337,20.282238433333344,158.316759875,163.2137275833334,10.614145800000005,9.63963715,10.834659491666669,11.85372790833333,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:40:00-08:00,29.44,15.55,20.330162775000005,12.777778,35.0,20.253505208333333,20.27407849166666,171.29813321666668,165.25476405000012,10.612206050000001,9.63695814166667,10.830184716666668,11.849770416666667,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:41:00-08:00,29.44,15.55,20.328893349999994,12.777778,35.0,20.259286966666668,20.26429104166667,164.28801958333332,163.39272605000005,10.609327150000002,9.634109516666667,10.820846533333334,11.846009483333335,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:42:00-08:00,29.44,15.55,20.32620603333334,12.777778,35.0,20.253449649999997,20.269105941666666,166.85942061666668,162.03719568333335,10.607320558333333,9.632076375000002,10.816268558333329,11.842585925000002,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:43:00-08:00,29.44,15.55,20.323563166666666,12.777778,35.0,20.247824116666667,20.261325366666668,150.70888944166666,164.65011325833336,10.608037008333334,9.631346941666669,10.812469608333332,11.840495008333335,-0.05419850638979353,-0.913888827933656,54.19975170012099
2020-02-16 06:44:00-08:00,29.44,15.55,20.322048383333335,12.777778,35.0,20.25392488333334,20.25601549166667,144.45883644166665,164.09035493333332,10.60322015,9.628728833333335,10.8075904,11.832359408333332,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:45:00-08:00,29.44,15.55,20.319094741666664,12.777778,35.0,20.254202183333337,20.25907789999999,137.32309876666662,163.70390673333333,10.597086175,9.624013675000002,10.799583566666666,11.82441425,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:46:00-08:00,29.44,15.55,20.312032074999994,12.777778,35.0,20.24873882500001,20.254477875,154.71175069999995,163.46551106666664,10.590954125,9.618838741666671,10.793215091666669,11.81462566666667,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:47:00-08:00,29.44,15.55,20.318576608333338,12.777778,35.0,20.241603349999995,20.254063208333335,136.19840265833335,163.2457602,10.582937416666663,9.611594683333333,10.783928499999996,11.801210500000002,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:48:00-08:00,29.44,15.55,20.310924558333344,12.777778,35.0,20.24503215,20.2483436,179.99778345000001,163.25981739999997,10.573246933333335,9.6037514,10.773362358333339,11.784911299999996,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:49:00-08:00,29.44,15.55,20.306177650000006,12.777778,35.0,20.229552666666674,20.24935585833333,145.34051525833337,164.227750525,10.569157241666664,9.598531283333333,10.7612474,11.777196100000001,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:50:00-08:00,29.44,15.55,20.30720945,12.777778,35.0,20.237113608333335,20.243901066666673,152.65935739999998,163.40235737500004,10.56761895833333,9.598741416666666,10.756008500000005,11.774721091666668,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:51:00-08:00,29.44,15.55,20.297465891666665,12.777778,35.0,20.224426941666664,20.244920941666674,142.20782151666663,164.2460465916667,10.561729341666668,9.594889716666668,10.749396633333332,11.765757058333337,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:52:00-08:00,29.44,15.55,20.29596443333334,12.777778,35.0,20.234880641666667,20.239023058333334,153.8489348,163.2923001416666,10.557623416666667,9.591411766666663,10.743578883333331,11.759518391666667,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:53:00-08:00,29.44,15.55,20.29306198333332,12.777778,35.0,20.22657720000001,20.237381491666667,151.27113405,162.70353090833336,10.555257599999997,9.58871755833333,10.739119141666666,11.75665718333333,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:54:00-08:00,29.44,15.55,20.292409041666666,12.777778,35.0,20.217374108333335,20.230798566666667,161.35289079166668,163.8335934083334,10.551767608333332,9.585528974999999,10.734114266666666,11.75311051666667,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:55:00-08:00,29.44,15.55,20.287857900000006,12.777778,35.0,20.21354305833334,20.22556140833334,152.09282688333334,164.26285913333334,10.547507241666665,9.582620583333336,10.728497916666667,11.74863255833333,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:56:00-08:00,29.44,15.55,20.291113983333325,12.777778,35.0,20.203003558333332,20.222318108333337,156.5023534083333,162.8902183083333,10.544022949999999,9.580554091666668,10.725002391666662,11.743481583333331,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:57:00-08:00,29.44,15.55,20.279041449999998,12.777778,35.0,20.215468416666656,20.21659680833334,154.07986625833334,163.52912045833332,10.539901066666664,9.577351208333333,10.717814283333336,11.739156400000002,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:58:00-08:00,29.44,15.55,20.279733675,12.777778,35.0,20.19962662500001,20.213475625,159.51684075,162.7001883,10.533809299999998,9.573329716666665,10.71073655,11.732731308333332,-0.052798948247563336,-0.9206526856177911,54.0960183866902
2020-02-16 06:59:00-08:00,29.44,15.55,20.273632799999998,12.777778,35.0,20.195872124999994,20.212561299999994,154.35043270000003,162.2006092166667,10.528845266666666,9.569108550000003,10.705982116666663,11.727026516666667,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:00:00-08:00,23.333,21.11,20.272743983333328,12.777778,35.0,20.190855233333345,20.21296601666667,146.35178937500007,162.44587767500005,10.524446666666666,9.563575308333334,10.695940949999999,11.719401558333335,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:01:00-08:00,23.333,21.11,20.26817129166667,12.777778,35.0,20.197766199999997,20.214488183333334,288.6056220916666,335.65569603333336,10.518550599999998,9.557120833333332,14.139533033333333,12.579429491666666,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:02:00-08:00,23.333,21.11,20.27026189166667,12.777778,35.0,20.067648616666663,20.19343449166667,478.42977545000014,560.7328679166669,10.512780091666665,9.549964300000001,31.774525658333335,15.635979233333332,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:03:00-08:00,23.333,21.11,20.268797733333333,12.777778,35.0,20.21706395,20.199426158333335,497.61254395000003,578.7236928833335,10.507836566666665,9.543865283333332,43.718667191666654,17.018163558333335,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:04:00-08:00,23.333,21.11,20.266862,12.777778,35.0,21.753545874999997,20.201363491666672,509.30381549166657,572.0860458583335,10.504066083333333,9.538619433333334,48.459947083333326,17.136684575,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:05:00-08:00,23.333,21.11,20.271307583333325,12.777778,35.0,23.852182816666673,20.19198333333333,521.0038594416666,590.3275369916666,10.501110399999998,9.535260991666668,50.53874303333335,21.642242824999997,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:06:00-08:00,23.333,21.11,20.266908375000007,12.777778,35.0,25.808179808333325,20.187388,539.4883249833334,615.1404133750002,10.501770025000003,9.534627158333336,51.38929595,29.217429774999996,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:07:00-08:00,23.333,21.11,20.26734703333334,12.777778,35.0,27.428859941666662,20.17742606666667,557.6391982833334,649.6282638749999,10.498860941666667,9.535350333333332,51.43719603333333,34.41336394166665,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:08:00-08:00,23.333,21.11,20.272843883333337,12.777778,35.0,28.613709274999984,20.175765316666673,577.496546925,686.9516483916665,10.496106733333331,9.534138950000003,50.87912031666668,37.14014557499999,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:09:00-08:00,23.333,21.11,20.271048549999993,12.777778,35.0,29.482065933333335,20.209562275,592.2146596750001,722.6248600833335,10.494196883333332,9.535589283333337,50.01797648333333,38.57604479999999,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:10:00-08:00,23.333,21.11,20.27974765,12.777778,35.0,30.037221191666664,20.26121180000001,620.1786351000003,757.3791448333334,10.492196550000001,9.535215658333334,49.36578116666668,39.234595175,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:11:00-08:00,23.333,21.11,20.28581891666666,12.777778,35.0,30.32915853333333,20.328974099999996,641.4019383416669,795.4668701083336,10.484745274999996,9.531478049999997,49.020296124999994,39.350482449999994,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:12:00-08:00,23.333,21.11,20.292771183333333,12.777778,35.0,30.45619754166666,20.397700508333337,664.4611114583334,824.5713088833335,10.482210774999997,9.529834525000002,48.824820225,39.07783383333334,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:13:00-08:00,23.333,21.11,20.305145300000003,12.777778,35.0,30.548375783333327,20.469668383333335,685.2396652250001,852.6569081666665,10.486152358333326,9.531763625000004,48.836381933333335,38.721621,4989.876739444023,-0.8956201025238381,5075.276335707612
2020-02-16 07:14:00-08:00,23.333,21.11,20.30849904166666,12.777778,35.0,30.592300116666664,20.54083625,707.6650934833334,881.4679721916666,10.484960458333335,9.531419575,48.84620633333335,38.39926019999999,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:15:00-08:00,23.333,21.11,20.316020374999997,12.777778,35.0,30.648511841666675,20.608669108333338,721.9709472833333,909.642860933333,10.481370466666666,9.527527649999998,48.90751325833334,38.160010925,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:16:00-08:00,23.333,21.11,20.32359041666667,12.777778,35.0,30.685193199999997,20.67868545833333,747.6851908416667,938.0634908416666,10.478915208333337,9.523785799999997,48.915664308333355,38.079458200000005,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:17:00-08:00,23.333,21.11,20.334014891666666,12.777778,35.0,30.718526266666668,20.74130960833334,769.1549763999999,960.9957956666669,10.476412774999998,9.521573025000004,48.94612059166666,38.025123541666666,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:18:00-08:00,23.333,21.11,20.358463025,12.777778,35.0,30.748221083333323,20.813087816666666,789.8078246916667,982.2013041166667,10.47575791666667,9.520202491666668,48.964152383333314,37.978839208333326,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:19:00-08:00,23.333,21.11,20.360743075000002,12.777778,35.0,30.77170233333334,20.879870233333335,810.3484501916665,1003.6054992583333,10.477151191666666,9.522406291666663,48.99295899166666,37.97759125833333,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:20:00-08:00,23.333,21.11,20.377936616666666,12.777778,35.0,30.815402275,20.947017399999993,826.0939412249999,1021.9313329333331,10.47693723333333,9.525095058333333,49.02001757499998,37.990321266666676,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:21:00-08:00,23.333,21.11,20.388885441666663,12.777778,35.0,30.83132000833334,21.015553583333336,848.1726903583334,1042.6120076916663,10.475749049999997,9.526089774999999,49.03000814999999,37.97277079166666,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:22:00-08:00,23.333,21.11,20.400116191666665,12.777778,35.0,30.8370466,21.070344666666678,869.4008605750001,1053.9035807583336,10.474477033333331,9.526613633333334,49.03575281666667,37.96466366666666,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:23:00-08:00,23.333,21.11,20.41342079166667,12.777778,35.0,30.84080534166667,21.129712575,886.8456141166668,1072.7967112499998,10.4781971,9.530540441666666,49.027863325,37.94494789166667,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:24:00-08:00,23.333,21.11,20.429680449999992,12.777778,35.0,30.842520141666657,21.191483016666663,899.8530960250002,1093.7315430250003,10.483655458333338,9.536736208333334,48.99548673333333,37.90227726666667,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:25:00-08:00,23.333,21.11,20.443107308333342,12.777778,35.0,30.852115958333336,21.254553716666674,921.7930206833335,1102.2674468083337,10.489615141666665,9.543684233333332,48.97582514999999,37.88824047500002,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:26:00-08:00,23.333,21.11,20.44840195833334,12.777778,35.0,30.849854408333332,21.31058014166667,940.7798797249998,1119.364605716667,10.494437400000002,9.549226066666668,48.95377271666667,37.86573818333332,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:27:00-08:00,23.333,21.11,20.46280764166666,12.777778,35.0,30.849368783333333,21.384857899999993,950.5996119083337,1133.7403757833335,10.499190308333336,9.553565758333333,48.93302850000001,37.83929369166666,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:28:00-08:00,23.333,21.11,20.477993849999997,12.777778,35.0,30.838361541666668,21.46154226666666,968.6126830666668,1146.9039103500002,10.504133825,9.558262891666667,48.89911422499998,37.801464075,3954.7617274170457,-0.8805550432180412,4091.3890813493826
2020-02-16 07:29:00-08:00,23.333,21.11,20.50025869166667,12.777778,35.0,30.82019634166666,21.510610641666663,989.4609252666665,1154.403725191667,10.504812941666666,9.56141735833333,48.87614231666669,37.765206058333334,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:30:00-08:00,23.333,21.11,20.503065466666673,12.777778,35.0,30.81467475833334,21.563954766666665,1002.3577585499999,1168.615788758333,10.500669358333335,9.562917525,48.85016380833334,37.714615583333334,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:31:00-08:00,23.333,21.11,20.517216241666663,12.777778,35.0,30.806723275,21.631580624999994,1013.4538828250003,1178.4368683,10.50112318333333,9.564376891666663,48.809831308333315,37.67995044166667,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:32:00-08:00,23.333,21.11,20.542385566666663,12.777778,35.0,30.787401783333333,21.68106790833333,1026.2052917083336,1189.8723398499997,10.501481258333332,9.565325941666666,48.773522975000006,37.65151848333333,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:33:00-08:00,23.333,21.11,20.557819508333328,12.777778,35.0,30.773735674999998,21.753525908333334,1038.0730916166665,1198.14648945,10.496132316666667,9.56511115833333,48.75354798333335,37.60382938333333,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:34:00-08:00,23.333,21.11,20.577914491666665,12.777778,35.0,30.77390101666667,21.794437625,1043.457659891667,1199.4994587583337,10.490378600000003,9.564410133333332,48.7028717333333,37.525507899999994,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:35:00-08:00,23.333,21.11,20.595176391666666,12.777778,35.0,30.775045133333336,21.851519666666672,1039.4088643166667,1202.1701029833337,10.48933920833333,9.565440125000002,48.65430023333332,37.48725989166667,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:36:00-08:00,23.333,21.11,20.606774991666665,12.777778,35.0,30.78868824999999,21.894116683333333,1043.5262685249998,1199.2078867416667,10.490708383333335,9.567708150000003,48.618895266666634,37.46878416666665,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:37:00-08:00,23.333,21.11,20.632635425,12.777778,35.0,30.798880891666673,21.930438600000006,1041.001809716667,1197.6077453666667,10.492742091666667,9.56971590833333,48.577817841666665,37.460362375,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:38:00-08:00,23.333,21.11,20.653930225000003,12.777778,35.0,30.822073450000005,21.965872425000004,1040.5692769083332,1200.168585258333,10.49603186666667,9.571986391666666,48.550189625,37.455841725000006,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:39:00-08:00,23.333,21.11,20.667788891666664,12.777778,35.0,30.840687758333335,22.012663349999993,1040.2225585583333,1196.561621033333,10.499077624999995,9.574838699999999,48.513093458333316,37.44244856666668,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:40:00-08:00,23.333,21.11,20.703632333333335,12.777778,35.0,30.86081420833335,22.04429564166666,1043.90383095,1199.41306965,10.500437716666665,9.57662466666667,48.48204226666665,37.426563325000004,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:41:00-08:00,23.333,21.11,20.709626850000003,12.777778,35.0,30.87746151666666,22.083654941666666,1044.273712083333,1201.1100311750001,10.502305158333334,9.57765254166667,48.44100384166668,37.41804826666667,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:42:00-08:00,23.333,21.11,20.733104808333334,12.777778,35.0,30.91054262500001,22.121387941666665,1040.509338325,1199.3528137666667,10.5044995,9.580448783333333,48.40144501666668,37.407016750000004,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:43:00-08:00,23.333,21.11,20.762648583333327,12.777778,35.0,30.921292533333336,22.157518791666657,1036.6559183666666,1199.6226227000002,10.50393346666667,9.581008649999996,48.373182425,37.388973400000005,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:44:00-08:00,23.333,21.11,20.795889808333335,12.777778,35.0,30.938857691666673,22.179180608333336,1043.2388601333332,1200.0739949833333,10.504696116666668,9.581991583333332,48.34324939999999,37.38023601666668,3993.437214973931,-0.8423979032782555,4166.434308164403
2020-02-16 07:45:00-08:00,23.333,21.11,20.809523199999997,12.777778,35.0,30.960146625,22.202229816666666,1041.5858825916669,1200.3015116083334,10.506902149999998,9.584077416666668,48.297495908333346,37.36097389166667,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:46:00-08:00,23.333,21.11,20.833398475000003,12.777778,35.0,30.976259466666658,22.2551142,1041.186688191667,1203.7577555583334,10.510663933333335,9.5874507,48.26270556666667,37.35789800833332,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:47:00-08:00,23.333,21.11,20.856078333333336,12.777778,35.0,30.991054691666672,22.295778233333337,1044.1415914,1201.6142150916667,10.510386816666669,9.589960466666666,48.22141368333334,37.328538333333334,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:48:00-08:00,23.333,21.11,20.883079491666667,12.777778,35.0,31.007220716666666,22.314340316666666,1043.5360575916663,1201.1820607583331,10.509857875000003,9.590571083333332,48.17523855,37.28763446666666,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:49:00-08:00,23.333,21.11,20.906503641666667,12.777778,35.0,31.026559575,22.344700199999995,1040.1504455499999,1199.1935384250003,10.508558849999998,9.588981999999996,48.13982426666666,37.24140505,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:50:00-08:00,23.333,21.11,20.932216833333335,12.777778,35.0,31.02885333333334,22.379423708333327,1039.7935841499996,1201.6733540500006,10.508094083333333,9.587442300000001,48.11169428333334,37.231608699999995,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:51:00-08:00,23.333,21.11,20.958413483333327,12.777778,35.0,31.04564846666666,22.429069433333332,1040.7732910083334,1201.6732656333336,10.507676075,9.586894324999998,48.068401466666664,37.203483525,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:52:00-08:00,23.333,21.11,20.98890575833334,12.777778,35.0,31.06428150833335,22.454648199999998,1038.8555918166664,1202.5672017250001,10.506809900000002,9.588198375000001,48.03406278333334,37.20119354166668,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:53:00-08:00,23.333,21.11,21.021712575000006,12.777778,35.0,31.070451616666666,22.468397275000004,1041.2921050916668,1203.442223066667,10.50527404166667,9.590555700000001,47.99070286666666,37.19955154166666,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:54:00-08:00,23.333,21.11,21.044425499999992,12.777778,35.0,31.085350000000005,22.475607775000007,1036.1781728416665,1201.5572020916668,10.507788183333334,9.592231841666667,47.96754556666668,37.17906181666668,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:55:00-08:00,23.333,21.11,21.073995083333333,12.777778,35.0,31.090705966666672,22.481178108333335,1042.1684407166665,1203.4062408916668,10.508948558333332,9.594901216666663,47.93768734166668,37.16410681666665,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:56:00-08:00,23.333,21.11,21.10018481666667,12.777778,35.0,31.10925509166666,22.519198458333335,1046.4745768500002,1204.2111439583334,10.510775925000003,9.597873116666667,47.90486856666668,37.169628016666664,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:57:00-08:00,23.333,21.11,21.125216066666667,12.777778,35.0,31.123379941666666,22.542553175000002,1042.9689005999999,1202.8895447083332,10.51287881666667,9.600160791666665,47.879089825,37.16212150833334,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:58:00-08:00,23.333,21.11,21.15019862500001,12.777778,35.0,31.128185724999994,22.561990325000004,1045.5034392666664,1201.949066175,10.51523095,9.602867791666664,47.85088192499999,37.17807024999999,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 07:59:00-08:00,23.333,21.11,21.177129108333336,12.777778,35.0,31.13597205,22.593115658333332,1044.832214316667,1200.1079274333329,10.519109691666667,9.605326049999997,47.824655941666656,37.186764341666645,3893.1744041087945,-0.8428530862184134,4067.6063364603538
2020-02-16 08:00:00-08:00,23.333,21.11,21.214734125000003,12.777778,35.0,31.158412791666663,22.613910808333337,1046.1997508083332,1201.8430408999996,10.520516308333333,9.607996699999998,47.791576958333344,37.15138550833334,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:01:00-08:00,23.333,21.11,21.258133024999992,12.777778,35.0,31.15782400833334,22.632586349999993,1027.2427002333334,1191.5296641083332,10.522081366666669,9.610403800000002,47.768447191666645,37.13998188333335,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:02:00-08:00,23.333,21.11,21.290152749999997,12.777778,35.0,31.204689391666665,22.64832756666667,1004.9019358166668,1173.3551686916667,10.52306328333333,9.612095300000004,47.74198910000002,37.13980728333334,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:03:00-08:00,23.333,21.11,21.30576708333334,12.777778,35.0,31.234287283333334,22.67148669166667,990.5196426249998,1155.8913645833331,10.522720108333335,9.614299458333331,47.713673141666696,37.1502365,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:04:00-08:00,23.333,21.11,21.32971656666667,12.777778,35.0,31.302185850000008,22.688310941666668,971.6078898166663,1144.6792094083337,10.522861558333334,9.615904983333337,47.687719925,37.1666413,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:05:00-08:00,23.333,21.11,21.348171025,12.777778,35.0,31.353639833333325,22.70123434166667,961.1756169333336,1128.043895425,10.525580916666666,9.618822491666666,47.65894494999999,37.200935875,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:06:00-08:00,23.333,21.11,21.381542550000006,12.777778,35.0,31.42485045000001,22.734235858333342,936.4810913083331,1114.1484994749999,10.52759115,9.621380983333331,47.641526891666665,37.26590748333332,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:07:00-08:00,23.333,21.11,21.400964016666663,12.777778,35.0,31.48869273333334,22.734617850000006,922.0978255916667,1101.0105254750001,10.52906691666667,9.6219095,47.628328725,37.29054506666667,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:08:00-08:00,23.333,21.11,21.418470491666675,12.777778,35.0,31.571941658333337,22.761109166666664,897.539856375,1086.6213399166666,10.52985191666667,9.623124275,47.61004961666665,37.330550791666674,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:09:00-08:00,23.333,21.11,21.438371725000003,12.777778,35.0,31.630186249999998,22.763222366666675,876.8598937916669,1067.4019286916669,10.529759291666666,9.624705458333333,47.58879540833333,37.38240489999999,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:10:00-08:00,23.333,21.11,21.461106349999998,12.777778,35.0,31.71612325,22.769027291666664,857.7357477833334,1055.0759572166667,10.530834808333337,9.627520291666666,47.56880375833332,37.432328208333345,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:11:00-08:00,23.333,21.11,21.468021175000004,12.777778,35.0,31.786552775000004,22.782620091666665,844.0774215583332,1035.762172941667,10.534793741666668,9.631026741666668,47.54358014166665,37.483742733333344,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:12:00-08:00,23.333,21.11,21.4997391,12.777778,35.0,31.873081741666663,22.76198279166667,822.4189987666666,1015.6158243250004,10.539671508333335,9.635022416666667,47.52366695,37.53328586666667,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:13:00-08:00,23.333,21.11,21.51381363333333,12.777778,35.0,31.952029325000012,22.796005091666665,803.9522425166667,999.4454819,10.544710975,9.639076291666669,47.50434349166664,37.57775345833333,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:14:00-08:00,23.333,21.11,21.533096283333332,12.777778,35.0,32.045067499999995,22.805157908333328,784.9190571583334,980.7312871916668,10.546598133333331,9.642897791666664,47.4840305,37.634587575,3707.7193348891496,-0.8428149275013255,3855.149075689427
2020-02-16 08:15:00-08:00,23.333,21.11,21.55388754166666,12.777778,35.0,32.137571083333334,22.766219658333334,763.1412526499997,964.2114649499998,10.550150291666666,9.647721683333334,47.469325691666675,37.693826833333326,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:16:00-08:00,23.333,21.11,21.56519825833334,12.777778,35.0,32.22948073333333,22.75722186666666,744.1142150083335,941.3243937416665,10.555508049999997,9.65371090833333,47.44793283333335,37.76018410000001,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:17:00-08:00,23.333,21.11,21.589020800000004,12.777778,35.0,32.329932833333345,22.744649924999997,724.5159047333334,920.3995015416665,10.556102775000001,9.657313208333331,47.443759983333344,37.806430625000004,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:18:00-08:00,23.333,21.11,21.608992433333345,12.777778,35.0,32.42952628333333,22.724080174999997,704.0660731749997,898.6331232416667,10.5576337,9.660162758333334,47.42994905833332,37.84767856666665,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:19:00-08:00,23.333,21.11,21.620224824999998,12.777778,35.0,32.547138066666676,22.712023483333336,682.6495234249999,878.0000386249998,10.560032908333332,9.663599308333328,47.41620770833333,37.91221374999999,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:20:00-08:00,23.333,21.11,21.634547958333336,12.777778,35.0,32.66350624166665,22.70724968333333,666.3005772666668,853.4070520916666,10.561525766666668,9.666417349999998,47.41381724166665,37.98713184166669,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:21:00-08:00,23.333,21.11,21.656140225,12.777778,35.0,32.79784524166667,22.70188457500001,642.5547968666668,829.8806712416666,10.564556683333333,9.671642474999999,47.40212695,38.052442491666675,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:22:00-08:00,23.333,21.11,21.678256958333332,12.777778,35.0,32.91917664999999,22.69589145,626.0008611,797.8555231916665,10.571678333333326,9.677182191666667,47.38688640000001,38.13160794166667,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:23:00-08:00,23.333,21.11,21.685299375,12.777778,35.0,33.04528530833333,22.695429,602.2287994749998,767.5518208666666,10.580506008333332,9.68359175,47.37925375,38.21903574999999,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:24:00-08:00,23.333,21.11,21.70587019166666,12.777778,35.0,33.180905508333325,22.68833144166666,579.7333500999999,742.3681386583331,10.589601141666666,9.692528374999998,47.35570130000001,38.29064888333334,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:25:00-08:00,23.333,21.11,21.71654555,12.777778,35.0,33.321158025,22.684026316666657,558.8337224499998,713.0591384416667,10.598878866666666,9.7039037,47.33918568333333,38.362116099999994,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:26:00-08:00,23.333,21.11,21.737370208333328,12.777778,35.0,33.46426068333333,22.674160391666668,545.595534275,682.2103596916666,10.610661550000003,9.715702083333332,47.31453601666667,38.43433674166667,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:27:00-08:00,23.333,21.11,21.758911116666674,12.777778,35.0,33.61721100833333,22.666328650000004,515.9004725000001,654.1176504,10.6225453,9.725131933333337,47.306800691666666,38.50836383333333,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:28:00-08:00,23.333,21.11,21.765366175,12.777778,35.0,33.77352216666667,22.652966091666666,500.7993819916666,625.9540497333335,10.62955605,9.732277233333333,47.295422258333346,38.577674824999995,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:29:00-08:00,23.333,21.11,21.78298210833333,12.777778,35.0,33.92096288333333,22.654721666666667,483.1976050916665,587.8124837499998,10.635874708333338,9.738743733333331,47.29569126666666,38.69056084166666,3321.3748772975464,-0.8327943137567905,3419.1719182126785
2020-02-16 08:30:00-08:00,23.333,21.11,21.797474966666673,12.777778,35.0,34.084838991666665,22.636166533333324,463.2365824416666,560.3107671083334,10.644554583333337,9.745814158333332,47.30815020000001,38.80338483333332,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:31:00-08:00,23.333,21.11,21.818252549999993,12.777778,35.0,34.26320740833332,22.630272125,438.4800887916668,528.5141700333335,10.650272991666668,9.752267908333335,47.33087786666667,38.89792379999999,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:32:00-08:00,23.333,21.11,21.83030374166667,12.777778,35.0,34.442087441666665,22.604035608333334,418.9972973666667,495.10838135,10.658099500000002,9.758808525000001,47.33433667500001,39.01320941666666,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:33:00-08:00,23.333,21.11,21.846966899999998,12.777778,35.0,34.62252809166667,22.589160583333335,403.53125807500015,465.88514095833335,10.662026533333337,9.763243675000004,47.319086874999975,39.086257225000004,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:34:00-08:00,23.333,21.11,21.865045558333325,12.777778,35.0,34.82228844166666,22.576108766666668,371.5034564416667,433.43430806666663,10.66934543333333,9.770094625000004,47.32040746666667,39.23582117500002,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:35:00-08:00,23.333,21.11,21.87608033333333,12.777778,35.0,35.046707250000004,22.563101308333327,355.8638532249999,399.7910721416667,10.675569933333332,9.777484275,47.35462828333334,39.40055824166666,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:36:00-08:00,23.333,21.11,21.89241513333333,12.777778,35.0,35.294360216666654,22.542325166666668,335.2182536333333,366.9620569666667,10.682345933333334,9.785574808333337,47.393573383333326,39.598110616666666,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:37:00-08:00,23.333,21.11,21.90513060833333,12.777778,35.0,35.54359893333334,22.519126075,314.02065043333346,332.31359355,10.68806449166667,9.793064458333332,47.42568014166667,39.79775416666667,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:38:00-08:00,23.333,21.11,21.9207259,12.777778,35.0,35.79163440833335,22.502914266666664,291.77327273333333,302.8269139166667,10.693235475000003,9.801212325000002,47.45057895,40.00943829999999,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:39:00-08:00,23.333,21.11,21.937070158333334,12.777778,35.0,35.95903499166666,22.500664433333334,272.5582216666668,273.91225888333327,10.699018849999996,9.807693183333335,47.47466798333332,40.21366820833334,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:40:00-08:00,23.333,21.11,21.950250566666664,12.777778,35.0,36.17767899166667,22.494219741666665,245.206101125,250.3748632416666,10.706153141666665,9.813574133333331,47.50077148333334,40.44777259166668,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:41:00-08:00,23.333,21.11,21.95709540833333,12.777778,35.0,36.37144321666667,22.482374175000004,223.7764389333334,230.70139606666666,10.713788508333334,9.820377458333336,47.52620862499999,40.677404425,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:42:00-08:00,23.333,21.11,21.977202333333345,12.777778,35.0,36.595829574999996,22.47057546666666,208.2403725666668,214.4028943833332,10.725446599999996,9.830485716666669,47.53501075833334,40.919895125,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:43:00-08:00,23.333,21.11,21.98812329166666,12.777778,35.0,36.786323591666665,22.46081658333333,183.7410296666667,194.8251707,10.737200316666662,9.84016893333333,47.551397983333345,41.14849769166666,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:44:00-08:00,23.333,21.11,21.990380791666674,12.777778,35.0,36.93787475,22.445653583333332,167.71858015833328,176.42609840833333,10.744844075000001,9.84804783333333,47.582679066666664,41.3662349,2673.663986093227,-0.8438433399682949,2736.5384784021467
2020-02-16 08:45:00-08:00,23.333,21.11,22.006264674999994,12.777778,35.0,37.07653944166666,22.421983958333335,157.7165706083333,162.96185011666677,10.752225541666665,9.855382316666667,47.606612908333325,41.598885883333324,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:46:00-08:00,23.333,21.11,22.013048033333334,12.777778,35.0,37.21904113333334,22.42280840833333,148.8570125916667,161.47537714166666,10.759893975000002,9.8648662,47.219381391666666,41.736919491666654,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:47:00-08:00,23.333,21.11,22.035253208333334,12.777778,35.0,37.17284431666666,22.399174666666674,143.63791592500002,163.20592730833332,10.767667741666664,9.874957424999998,47.03465846666667,41.7670885,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:48:00-08:00,23.333,21.11,22.03448924166667,12.777778,35.0,36.89072330833334,22.386969508333326,111.88294145833336,165.08010088333333,10.772203816666666,9.882622108333331,46.84882839999998,41.64642600833333,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:49:00-08:00,23.333,21.11,22.054547333333336,12.777778,35.0,36.44092608333333,22.371080558333336,138.34712919999996,166.42260818333338,10.775655858333334,9.888859825000003,46.66013629999999,41.467421083333335,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:50:00-08:00,23.333,21.11,22.065968249999994,12.777778,35.0,35.90262058333333,22.34967821666667,148.6155725,168.11411133333334,10.781941591666667,9.896061483333334,46.45842875,41.29591845,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:51:00-08:00,23.333,21.11,22.074941408333327,12.777778,35.0,35.316691550000016,22.336867549999997,151.17035704999998,168.51415305,10.789559608333333,9.903738141666663,46.27354942499999,41.14299735833334,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:52:00-08:00,23.333,21.11,22.077967908333335,12.777778,35.0,34.69896074166666,22.315915941666663,157.92280457500004,171.26061542500003,10.798973508333324,9.911289483333332,46.07991098333332,40.98315904166669,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:53:00-08:00,23.333,21.11,22.088091483333336,12.777778,35.0,34.118698108333334,22.296231324999997,161.00152076666663,169.0862310833334,10.806609458333332,9.917481091666668,45.89815198333333,40.82949652499999,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:54:00-08:00,23.333,21.11,22.100147574999998,12.777778,35.0,33.56264807500001,22.27979999999999,160.04482724166664,172.1001667,10.809398883333332,9.923367608333335,45.70896871666665,40.67712354999999,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:55:00-08:00,23.333,21.11,22.108553599999993,12.777778,35.0,33.04581308333333,22.258530991666667,147.4062805666667,171.3553794583334,10.811644225,9.928853283333334,45.52297311666668,40.529700033333334,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:56:00-08:00,23.333,21.11,22.117065333333343,12.777778,35.0,32.54222321666667,22.249032641666663,158.90741398333333,172.97735973333334,10.815702358333336,9.934067608333327,45.34603120833333,40.375898408333335,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:57:00-08:00,23.333,21.11,22.11915575,12.777778,35.0,32.06087682500001,22.2439729,159.82338774999997,173.09187114166664,10.821142424999998,9.939502841666666,45.17280200833331,40.246013600000005,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:58:00-08:00,23.333,21.11,22.121480816666658,12.777778,35.0,31.619455499999983,22.221843283333335,163.68765719999996,173.52438720833334,10.826458591666672,9.946120833333335,45.002718808333334,40.108409183333315,142.59592845941629,-0.8273002442733307,196.78242395145244
2020-02-16 08:59:00-08:00,23.333,21.11,22.128003716666658,12.777778,35.0,31.222613691666666,22.217710249999996,153.15671851666667,173.03208246666665,10.833219791666666,9.952889216666666,44.82895781666668,39.97277048333335,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:00:00-08:00,23.333,21.11,22.142317,12.777778,35.0,30.839394750000015,22.20885119166666,148.1165774416667,172.6126570166667,10.836773199999998,9.958418300000003,44.65790885,39.79949101666667,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:01:00-08:00,23.333,21.11,22.15144215833333,12.777778,35.0,30.475776249999992,22.19101051666667,150.15421938333338,173.16839511666663,10.839471066666666,9.963628925000004,44.479441474999994,39.60615954166666,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:02:00-08:00,23.333,21.11,22.155416174999996,12.777778,35.0,30.15603713333332,22.189751441666658,154.56920532499998,172.39725723333336,10.84388798333333,9.967737750000001,44.299760425,39.46386840000002,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:03:00-08:00,23.333,21.11,22.16291965,12.777778,35.0,29.83992379166667,22.176057891666666,151.83560944166666,171.44452336666666,10.846520575,9.972076683333336,44.130102024999964,39.29956957500001,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:04:00-08:00,23.333,21.11,22.16512559166667,12.777778,35.0,29.556715058333328,22.161420558333326,164.9192399833333,173.1767476083334,10.849274649999996,9.975843674999997,43.95437334166665,39.14916149166667,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:05:00-08:00,23.333,21.11,22.17310846666667,12.777778,35.0,29.284015866666678,22.1553415,157.61396419999994,171.89105630000006,10.85513175,9.980855008333332,43.77256351666668,39.03791121666665,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:06:00-08:00,23.333,21.11,22.169676691666666,12.777778,35.0,29.03646258333333,22.13611496666666,151.77486075000004,171.50357854166668,10.861907933333333,9.989566716666664,43.59657955,38.92866244166666,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:07:00-08:00,23.333,21.11,22.180038116666662,12.777778,35.0,28.804494091666662,22.1296468,167.1630676166666,170.4978299999999,10.870012700000002,9.998587533333332,43.41392407499999,38.810637675,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:08:00-08:00,23.333,21.11,22.19137995,12.777778,35.0,28.563294475000003,22.11487744166667,159.46650189166664,171.62300921666662,10.87675895,10.008186233333332,43.246160624999995,38.688672975,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:09:00-08:00,23.333,21.11,22.19644183333333,12.777778,35.0,28.34865245,22.097532591666667,164.34689609999995,171.83660734999995,10.881918324999997,10.014465983333332,43.076981925000005,38.56501209166666,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:10:00-08:00,23.333,21.11,22.209400024999997,12.777778,35.0,28.150655766666674,22.09568461666667,163.70553195833332,171.36019594999996,10.887820058333336,10.022397224999997,42.90223404166667,38.44889610833334,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:11:00-08:00,23.333,21.11,22.218194833333346,12.777778,35.0,27.972270483333332,22.091682583333334,158.66940503333336,170.85605849166657,10.894802116666662,10.03037525,42.73525964166667,38.31541535833334,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:12:00-08:00,23.333,21.11,22.235277616666664,12.777778,35.0,27.780318083333327,22.081692925000002,169.94243187499995,171.38320933333333,10.904261791666665,10.040016258333333,42.54593353333334,38.16020449999999,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:13:00-08:00,23.333,21.11,22.23763290833334,12.777778,35.0,27.613779491666666,22.07168604166667,162.16832555833335,169.07638825,10.9135065,10.049817858333334,42.352044949999986,38.01696623333334,0.2944850603998572,-0.8271180936371179,54.33776772787385
2020-02-16 09:14:00-08:00,23.333,21.11,22.23195064166667,12.777778,35.0,27.457050624999997,22.062249024999993,155.41942470000004,169.99584630833337,10.918243483333333,10.05651774166667,42.16631777500001,37.84034558333334,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:15:00-08:00,23.333,21.11,22.245449591666674,12.777778,35.0,27.297674541666666,22.057777141666655,158.25488515833337,171.5897359833334,10.926088741666666,10.065091841666664,41.984303483333335,37.71274671666667,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:16:00-08:00,23.333,21.11,22.24417125833334,12.777778,35.0,27.146968700000006,22.04679706666667,161.0116653333334,169.05260575833339,10.933908541666666,10.073497016666664,41.81319697499998,37.611243425000005,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:17:00-08:00,23.333,21.11,22.25739444166667,12.777778,35.0,27.007955324999998,22.04368513333333,163.7668655583333,168.85100134999993,10.941153208333331,10.081086458333333,41.656116791666655,37.497633233333325,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:18:00-08:00,23.333,21.11,22.26462888333333,12.777778,35.0,26.867399666666664,22.04292845000001,164.38903380833327,169.61905450833333,10.949319358333334,10.089193733333335,41.47881333333331,37.380740625,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:19:00-08:00,23.333,21.11,22.266520433333334,12.777778,35.0,26.73696148333333,22.024377316666673,167.77480993333336,168.7780405833334,10.958090825,10.099289766666665,41.31506405833333,37.28291995833334,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:20:00-08:00,23.333,21.11,22.281994375,12.777778,35.0,26.61750730000001,22.011413124999997,168.85731153333336,169.00534661666669,10.968449041666666,10.112321724999996,41.14729595833333,37.16538349166667,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:21:00-08:00,23.333,21.11,22.288702658333328,12.777778,35.0,26.48834173333334,22.0106235,169.13209685833328,171.20639457500008,10.975674983333331,10.121987399999998,40.99142580833335,37.071493666666676,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:22:00-08:00,23.333,21.11,22.290290733333325,12.777778,35.0,26.367725008333327,22.008315333333336,167.83322140000004,169.49483168333333,10.984062233333333,10.129308041666667,40.833819658333326,36.97310040000001,0.25934449109401503,-0.8232972737341494,54.445521132915424
