time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 09:23:00-08:00,23.333,21.11,22.29338058333333,12.777778,35.0,26.253935658333337,22.00135045,171.70788972499994,168.14686421666664,10.988916025000002,10.135835541666667,40.67933779166666,36.85156596666666,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:24:00-08:00,23.333,21.11,22.301638474999997,12.777778,35.0,26.147891733333324,22.001941866666662,177.17251599999994,169.43504170000008,10.992956083333333,10.140390725,40.52417119999999,36.72954485,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:25:00-08:00,23.333,21.11,22.301592825,12.777778,35.0,26.033077416666668,22.00917328333334,166.5624710916667,169.9094858833333,10.997406275,10.144774350000002,40.36798425833333,36.62144940833333,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:26:00-08:00,23.333,21.11,22.31196908333334,12.777778,35.0,25.940268808333332,22.00573922500001,163.47645381666663,166.50281454999998,10.999916475,10.148952249999999,40.21994496666668,36.51496496666667,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:27:00-08:00,23.333,21.11,22.311671458333333,12.777778,35.0,25.83750855833334,21.996634725,168.40011010833342,169.10887401666665,11.00109765833333,10.152256658333332,40.07475769166667,36.41318540000001,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:28:00-08:00,23.333,21.11,22.329623941666668,12.777778,35.0,25.751638941666663,21.990813924999998,174.47038171666662,167.8777855083333,11.003610500000002,10.156675783333338,39.9292415,36.323811383333336,0.25934449109401503,-0.8232972737341494,54.445521132915424
2020-02-16 09:29:00-08:00,23.333,21.11,22.333261233333335,12.777778,35.0,25.658090650000002,21.987186283333337,174.83113120000002,167.8064507833333,11.009387241666662,10.163844075000004,39.77875254166667,36.262454525,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:30:00-08:00,23.333,21.11,22.34864845833334,12.777778,35.0,25.572334116666656,21.986543858333324,171.19496117500006,168.5080045,11.01505974166667,10.17124010833333,39.62790340833335,36.18264816666667,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:31:00-08:00,23.333,21.11,22.356798583333322,12.777778,35.0,25.486169375,21.97883408333333,179.06377401666666,167.92553714166664,11.021608899999997,10.179766708333334,39.47426804166667,36.10260503333332,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:32:00-08:00,23.333,21.11,22.361270100000002,12.777778,35.0,25.396061816666663,21.981015708333327,171.99311876666673,167.51106887499995,11.03445025833333,10.192734866666664,39.30698300833333,36.02332439999999,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:33:00-08:00,23.333,21.11,22.370253983333335,12.777778,35.0,25.31180885000001,21.97651943333333,166.4078360083333,168.14742475833333,11.042801983333332,10.202937875000002,39.159673183333325,35.91157318333333,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:34:00-08:00,23.333,21.11,22.384136824999995,12.777778,35.0,25.233158950000007,21.973607466666667,166.8645109333333,166.0368478666667,11.045028116666668,10.207972208333333,39.02075480833334,35.761250258333334,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:35:00-08:00,23.333,21.11,22.38680631666666,12.777778,35.0,25.157080233333332,21.977637100000006,168.5437118666667,166.93464765833338,11.04776513333333,10.212386333333335,38.87603092500001,35.64400974166666,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:36:00-08:00,23.333,21.11,22.390903574999996,12.777778,35.0,25.084297300000006,21.961765641666663,174.78540866666665,168.4654726916666,11.052192366666668,10.217484950000001,38.736432425,35.57253278333334,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:37:00-08:00,23.333,21.11,22.405924558333332,12.777778,35.0,25.013727758333335,21.974315258333338,168.11179911666665,167.06570673333334,11.05741285833333,10.224472741666668,38.59322743333333,35.51168985833335,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:38:00-08:00,23.333,21.11,22.419061049999996,12.777778,35.0,24.949167825000007,21.964150775,168.31488785833332,167.51716959166671,11.06179025,10.230927641666664,38.45297945000001,35.457985466666656,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:39:00-08:00,23.333,21.11,22.430741516666675,12.777778,35.0,24.880901216666675,21.97116856666667,168.83426907500004,168.34383874166664,11.065666483333334,10.236432108333336,38.323766474999985,35.36919347499998,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:40:00-08:00,23.333,21.11,22.440664366666667,12.777778,35.0,24.810343366666675,21.9587514,164.19822654166668,168.4653401333334,11.068928366666666,10.241956991666665,38.19223617500002,35.27262282499999,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:41:00-08:00,23.333,21.11,22.44502550000001,12.777778,35.0,24.740940083333335,21.952344474999997,164.56099303333338,166.19223326666673,11.076918108333334,10.249204499999998,38.049006341666654,35.19689700833332,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:42:00-08:00,23.333,21.11,22.455131066666674,12.777778,35.0,24.682369591666664,21.95799515,169.05164155000003,166.59631959999993,11.087783591666666,10.260050383333335,37.90583672500001,35.131144116666654,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:43:00-08:00,23.333,21.11,22.462380850000006,12.777778,35.0,24.625109541666664,21.97063576666667,171.20387833333328,166.45771586666663,11.093749625000004,10.269007258333337,37.77402920833334,35.05846639999999,0.2139645853302349,-0.7990311899960627,54.52639692366749
2020-02-16 09:44:00-08:00,23.333,21.11,22.472308733333332,12.777778,35.0,24.555041175000007,21.95368323333333,170.9661877083334,166.7798780166667,11.099790899999999,10.275865675000006,37.648094658333335,34.98162952500001,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:45:00-08:00,23.333,21.11,22.476480375000005,12.777778,35.0,24.50368170000001,21.950780499999997,168.97486787500003,168.0648584916666,11.105936224999999,10.283034016666665,37.514565958333336,34.887908541666675,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:46:00-08:00,23.333,21.11,22.486712458333336,12.777778,35.0,24.442315366666666,21.959674283333335,167.94850538333333,167.5174680083333,11.109149091666664,10.288926958333338,37.38773528333333,34.782093883333324,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:47:00-08:00,23.333,21.11,22.484932958333335,12.777778,35.0,24.381195816666665,21.966180983333334,169.9562702916666,166.69690466666668,11.11263698333333,10.294580058333334,37.26198136666665,34.6833872,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:48:00-08:00,23.333,21.11,22.504077675000005,12.777778,35.0,24.32761358333332,21.962389450000007,167.20501090833332,165.386513775,11.116842225000005,10.299835000000002,37.12670324166667,34.56657049166667,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:49:00-08:00,23.333,21.11,22.507493291666666,12.777778,35.0,24.278704308333324,21.964314074999997,173.7785084166667,167.0325337916666,11.121412116666667,10.30558735,36.98513855833333,34.43869260833334,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:50:00-08:00,23.333,21.11,22.515544241666667,12.777778,35.0,24.226310458333327,21.959683125,173.03018546666672,167.41088010833337,11.124107333333336,10.30895844166667,36.841989433333325,34.31411286666667,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:51:00-08:00,23.333,21.11,22.530924625,12.777778,35.0,24.181623208333335,21.96331524999999,175.50723521666666,166.2886990916667,11.127677608333338,10.312969491666665,36.71104806666668,34.21768275833333,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:52:00-08:00,23.333,21.11,22.534041675000005,12.777778,35.0,24.133104900000003,21.96742724166666,175.82013407500006,166.59299219166664,11.133985016666667,10.320477508333337,36.570496216666676,34.145536250000006,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:53:00-08:00,23.333,21.11,22.531087091666667,12.777778,35.0,24.082912866666668,21.95906745,173.90504216666665,165.09988176666673,11.141142516666665,10.329385516666663,36.436864799999995,34.06018205,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:54:00-08:00,23.333,21.11,22.539021774999988,12.777778,35.0,24.04264843333334,21.957247883333327,164.2130059166667,164.9538852,11.145445658333333,10.336123608333335,36.309241375000006,33.965418808333325,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:55:00-08:00,23.333,21.11,22.553249625,12.777778,35.0,23.98940793333333,21.96432173333334,162.28467249999997,167.72861648333338,11.152845608333335,10.343469116666666,36.188652733333335,33.91376494166667,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:56:00-08:00,23.333,21.11,22.551272283333336,12.777778,35.0,23.94313165833334,21.96769335,151.50755324166659,166.00824319166665,11.164485316666667,10.355431716666667,36.06315850833333,33.86621852500001,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:57:00-08:00,23.333,21.11,22.555268733333328,12.777778,35.0,23.90822676666667,21.972082766666666,168.1111350666666,165.41163790000002,11.172924541666669,10.365287633333331,35.926581641666665,33.801802366666664,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:58:00-08:00,23.333,21.11,22.561045649999997,12.777778,35.0,23.856240583333335,21.961972266666656,170.77136647500004,165.1038354833333,11.181748274999997,10.374422691666666,35.79656791666665,33.742501299999994,0.17069319593234653,-0.8305244728235794,54.344412966997666
2020-02-16 09:59:00-08:00,23.333,21.11,22.565097099999996,12.777778,35.0,23.811551200000004,21.971325366666665,162.82118237499998,165.92071136666667,11.192722708333333,10.386546349999993,35.670246549999995,33.67590071666666,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:00:00-08:00,23.333,21.11,22.575330600000004,12.777778,35.0,23.77572329166667,21.96757377500001,175.02648545000008,165.9468002,11.204872750000002,10.399743091666668,35.54893205833333,33.61399760833335,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:01:00-08:00,23.333,21.11,22.58359164166666,12.777778,35.0,23.74056617500001,21.962221174999993,172.2861769416666,166.09781367500005,11.213508616666667,10.410593650000001,35.436065049999996,33.556702225,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:02:00-08:00,23.333,21.11,22.580550499999994,12.777778,35.0,23.687454508333335,21.962386533333333,178.54353664166666,165.5512078333333,11.222401799999998,10.41919873333333,35.322855941666646,33.49729995833333,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:03:00-08:00,23.333,21.11,22.600168558333337,12.777778,35.0,23.65713185833332,21.96447845833334,167.37257362500003,165.71213245000004,11.230866699999998,10.428077491666668,35.204848891666664,33.41822368333333,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:04:00-08:00,23.333,21.11,22.60243138333334,12.777778,35.0,23.620516741666673,21.97251213333333,177.8292285666667,165.25707865,11.239539658333337,10.438057791666669,35.07437550833334,33.32945245833333,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:05:00-08:00,23.333,21.11,22.609864791666666,12.777778,35.0,23.58363470833334,21.969389141666674,173.20994661666674,164.52272134166665,11.24749875,10.447966891666661,34.96040597499999,33.27161511666667,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:06:00-08:00,23.333,21.11,22.615075883333326,12.777778,35.0,23.54850695833333,21.975263083333342,177.41388197500007,165.7244902083333,11.254087041666669,10.455124125000001,34.85370657500001,33.21565388333334,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:07:00-08:00,23.333,21.11,22.627338399999992,12.777778,35.0,23.509301208333333,21.973141641666665,175.13387575,166.44099254999998,11.260472674999997,10.461107841666665,34.75031490833333,33.14088089166667,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:08:00-08:00,23.333,21.11,22.63978237499999,12.777778,35.0,23.474371525000006,21.997310075000005,176.0624165833333,164.88106355000005,11.26318210833333,10.466885675000004,34.64480059999999,33.027028025,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:09:00-08:00,23.333,21.11,22.643500783333334,12.777778,35.0,23.439949774999995,21.99888995833334,178.2890465333334,165.15526429999997,11.266386533333332,10.471416841666667,34.527030825,32.93283405000001,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:10:00-08:00,23.333,21.11,22.64824968333334,12.777778,35.0,23.406428966666667,22.002952216666664,175.5547864666666,165.53334813333333,11.27148361666667,10.477818908333335,34.41580919166666,32.88263483333332,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:11:00-08:00,23.333,21.11,22.65197644166666,12.777778,35.0,23.383441825000013,21.998091941666665,176.58310189166667,164.7455129,11.278661991666668,10.486079875000001,34.30323320833333,32.840533025000006,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:12:00-08:00,23.333,21.11,22.665852625,12.777778,35.0,23.358093699999998,22.008345458333338,178.49191815833328,166.29205453333336,11.287394083333334,10.495413850000002,34.199748275000005,32.797677308333334,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:13:00-08:00,23.333,21.11,22.668368983333337,12.777778,35.0,23.31971835,22.006468266666666,172.0123154833333,166.14603517500004,11.294025308333334,10.503692166666662,34.09658758333334,32.749126974999996,0.12081263599748437,-0.804940710066247,54.500345414264565
2020-02-16 10:14:00-08:00,23.333,21.11,22.675985675000003,12.777778,35.0,23.289219300000006,22.02549846666666,168.27919903333333,165.83439398333334,11.300621466666666,10.511429283333339,33.9852817,32.67236293333334,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:15:00-08:00,23.333,21.11,22.683106266666663,12.777778,35.0,23.266134833333343,22.01951257500001,171.47654436666664,164.84223752500006,11.304166274999998,10.517507633333336,33.87868927499999,32.57347048333333,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:16:00-08:00,23.333,21.11,22.699669458333332,12.777778,35.0,23.233548600000002,22.02817198333333,179.6033135666667,165.11258445833326,11.308501249999999,10.522698466666666,33.764093024999994,32.489696158333324,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:17:00-08:00,23.333,21.11,22.69598610000001,12.777778,35.0,23.205639208333327,22.027651541666668,174.4597305666667,165.51689064999997,11.313868558333338,10.52940715833333,33.659475683333326,32.41813208333333,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:18:00-08:00,23.333,21.11,22.70960950833332,12.777778,35.0,23.187053566666673,22.039410583333336,176.94797890833337,164.4008302833333,11.318927483333331,10.536703333333337,33.54915488333333,32.33941179166666,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:19:00-08:00,23.333,21.11,22.7139186,12.777778,35.0,23.15492261666666,22.03434138333334,175.23582245833333,163.03592146666662,11.323761100000002,10.543035075,33.44367403333332,32.272663958333325,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:20:00-08:00,23.333,21.11,22.730355224999993,12.777778,35.0,23.127713933333336,22.046257624999996,173.73158720833334,165.26883582500002,11.326729375000001,10.548551349999999,33.33295135833333,32.1833851,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:21:00-08:00,23.333,21.11,22.73206216666666,12.777778,35.0,23.106832816666678,22.04473780833333,176.50943275833336,164.90871685833335,11.331380575000003,10.553924191666669,33.23502128333334,32.113994816666676,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:22:00-08:00,23.333,21.11,22.74439651666666,12.777778,35.0,23.084072316666678,22.048626366666664,183.3227362416666,163.7500587583334,11.338987108333331,10.561571116666666,33.137465258333336,32.082781575000006,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:23:00-08:00,23.333,21.11,22.75588911666667,12.777778,35.0,23.055551583333337,22.063752733333338,181.74683275000004,163.6634769083333,11.348558066666666,10.570922633333335,33.03261164166666,32.03720044166668,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:24:00-08:00,23.333,21.11,22.76608989999999,12.777778,35.0,23.028114858333335,22.06612653333333,174.62317317499998,162.80793699166674,11.357094091666665,10.579974416666666,32.93553148333332,31.975145575000003,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:25:00-08:00,23.333,21.11,22.778075724999997,12.777778,35.0,23.01729524166667,22.080057466666666,176.71441363333332,166.34920510833336,11.363824308333337,10.588905291666665,32.837712941666666,31.90525868333333,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:26:00-08:00,23.333,21.11,22.781070875,12.777778,35.0,22.98788034166667,22.073128783333328,178.4013095666666,166.09452816666666,11.36897018333333,10.596947933333334,32.741331341666665,31.838427724999995,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:27:00-08:00,23.333,21.11,22.79655131666666,12.777778,35.0,22.963669466666662,22.081970624999993,184.7670492833333,163.21537179166668,11.377046024999999,10.605906583333331,32.64553650833333,31.79063089166668,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:28:00-08:00,23.333,21.11,22.805006924999997,12.777778,35.0,22.94246090833335,22.08671508333334,178.36709660833338,164.73995167500001,11.385020299999999,10.615252475,32.542288166666665,31.76152740000001,0.07918667932075919,-0.7605093337836668,54.45128817275931
2020-02-16 10:29:00-08:00,23.333,21.11,22.822872566666664,12.777778,35.0,22.92737439166667,22.099821491666656,179.7296343333334,163.54375058333335,11.391208599999997,10.623206075000002,32.445252075000006,31.726862175,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:30:00-08:00,23.333,21.11,22.82932795833333,12.777778,35.0,22.900922858333335,22.10528031666666,179.6575156,164.75712715,11.398047541666665,10.630207308333334,32.33578153333333,31.666958249999993,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:31:00-08:00,23.333,21.11,22.842884033333323,12.777778,35.0,22.890444425000005,22.11250426666667,177.78134166666672,162.81149249166666,11.404817808333338,10.637654641666671,32.23311064166667,31.612041874999996,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:32:00-08:00,23.333,21.11,22.854526333333336,12.777778,35.0,22.86103096666666,22.10920076666667,178.03362783333327,163.74238194999998,11.412020133333334,10.64529265,32.13906594166668,31.572166849999995,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:33:00-08:00,23.333,21.11,22.856490641666667,12.777778,35.0,22.84004256666666,22.117305141666666,173.4891412083334,163.9064294583333,11.418761633333336,10.653960483333329,32.04881551666666,31.53292289166669,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:34:00-08:00,23.333,21.11,22.862842575,12.777778,35.0,22.824759600000004,22.12368576666666,165.29140282500003,164.915695825,11.428766024999998,10.664939608333329,31.957873483333337,31.48257118333334,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:35:00-08:00,23.333,21.11,22.875379741666666,12.777778,35.0,22.797085508333335,22.130223575,178.24291066666672,165.76729532499996,11.439167566666663,10.677297916666666,31.849237166666665,31.42405718333334,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:36:00-08:00,23.333,21.11,22.886804666666666,12.777778,35.0,22.789780208333333,22.132249300000005,175.35900295833335,165.16648135000003,11.444251466666666,10.685656983333333,31.7486018,31.372998700000004,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:37:00-08:00,23.333,21.11,22.902330683333336,12.777778,35.0,22.770103116666668,22.139332266666663,176.297237175,163.57553709999996,11.448234583333335,10.692243191666668,31.649430466666665,31.281028091666663,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:38:00-08:00,23.333,21.11,22.914212141666663,12.777778,35.0,22.758774099999997,22.146752458333346,175.36144930000003,164.33148040000006,11.453845725,10.699043999999999,31.554338633333323,31.22286750833334,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:39:00-08:00,23.333,21.11,22.928890391666677,12.777778,35.0,22.73893557499998,22.156517049999998,173.62512055833344,164.05357369999996,11.461133208333335,10.707093391666662,31.466731533333338,31.19092406666667,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:40:00-08:00,23.333,21.11,22.935695541666668,12.777778,35.0,22.72279200833333,22.161514041666674,178.16496189166665,163.32653740000006,11.470603258333332,10.71882630833333,31.373500833333342,31.14711230833333,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:41:00-08:00,23.333,21.11,22.945646683333333,12.777778,35.0,22.70599484166666,22.16942454166666,174.67449835833332,164.68961189999996,11.479080533333336,10.729772041666669,31.28310731666667,31.098078249999993,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:42:00-08:00,23.333,21.11,22.9562697,12.777778,35.0,22.688653516666662,22.16572099166666,179.52622490000005,164.45869120000003,11.485906066666667,10.738287308333328,31.205148475000005,31.061387666666683,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:43:00-08:00,23.333,21.11,22.971249983333337,12.777778,35.0,22.678610683333332,22.179068658333335,181.89013078333338,163.57330884166657,11.492143341666667,10.745404066666667,31.123561425000013,31.02690955000001,0.028930761695120925,-0.7293843076886959,54.37618137789532
2020-02-16 10:44:00-08:00,23.333,21.11,22.978921991666663,12.777778,35.0,22.66096323333333,22.175898708333328,177.842112975,164.25977289166667,11.49843475,10.753240033333329,31.035202266666662,30.99100635,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:45:00-08:00,23.333,21.11,22.994164191666666,12.777778,35.0,22.644196075,22.196427050000004,168.044410225,164.3086131333334,11.50397060833333,10.760711141666661,30.956532566666674,30.944944033333343,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:46:00-08:00,23.333,21.11,23.000676866666673,12.777778,35.0,22.630785391666663,22.196503299999996,168.64926570000003,164.33562186666663,11.512600583333334,10.770018649999999,30.870723433333335,30.888917466666665,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:47:00-08:00,23.333,21.11,23.01842915833334,12.777778,35.0,22.618310841666663,22.207801449999998,175.17390747499994,163.75152161666662,11.520791933333332,10.780716849999997,30.78502554166666,30.842490633333327,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:48:00-08:00,23.333,21.11,23.021496058333337,12.777778,35.0,22.60730295833334,22.211869699999998,180.929758075,164.61742424166673,11.52627380833333,10.788003941666668,30.712171100000003,30.79896233333334,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:49:00-08:00,23.333,21.11,23.034328416666675,12.777778,35.0,22.589965791666664,22.224716266666665,180.8702739416667,164.54985214166663,11.530472825,10.794811116666663,30.63180331666667,30.75761366666666,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:50:00-08:00,23.333,21.11,23.050995541666676,12.777778,35.0,22.57836295833333,22.220455108333336,176.44502210833332,163.37132629999994,11.535372624999999,10.801955824999997,30.551183866666673,30.724374633333337,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:51:00-08:00,23.333,21.11,23.067584891666666,12.777778,35.0,22.573901425000006,22.23068745833333,174.09912988333332,164.28479766666663,11.539584033333329,10.807677591666668,30.474704441666674,30.698399033333338,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:52:00-08:00,23.333,21.11,23.073288841666667,12.777778,35.0,22.56261714166666,22.23396766666666,170.6502462750001,163.62538092499992,11.543311658333334,10.813276766666663,30.403420700000012,30.661610683333326,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:53:00-08:00,23.333,21.11,23.080838775,12.777778,35.0,22.54359765833334,22.231985175000002,177.9571408416667,163.87328338333336,11.549586966666665,10.82091961666667,30.32568218333333,30.61946786666666,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:54:00-08:00,23.333,21.11,23.096368841666674,12.777778,35.0,22.532411908333323,22.244669400000003,170.49111280833333,163.10308689166666,11.559770291666666,10.832421208333331,30.2484582,30.572702266666656,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:55:00-08:00,23.333,21.11,23.10780415,12.777778,35.0,22.518225549999997,22.25865328333333,176.12460995,163.81414335000002,11.566969100000001,10.841387833333334,30.170811566666664,30.50777965,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:56:00-08:00,23.333,21.11,23.118475741666664,12.777778,35.0,22.505918508333334,22.25512537500001,179.36199171666672,163.1868126083333,11.572886758333336,10.849714416666664,30.08288343333333,30.42545162500001,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:57:00-08:00,23.333,21.11,23.131383475,12.777778,35.0,22.502304224999985,22.272813475000003,164.0276185583333,163.4146305083333,11.580072291666665,10.85858859166667,30.003412049999998,30.36195864166667,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:58:00-08:00,23.333,21.11,23.139979350000015,12.777778,35.0,22.495816833333336,22.267241466666672,178.0202270666667,164.4027913083333,11.591522591666665,10.869528800000001,29.915708575000004,30.310927374999995,-0.015103712824550308,-0.7111222937061791,54.209694997913715
2020-02-16 10:59:00-08:00,23.333,21.11,23.158357166666665,12.777778,35.0,22.485792625,22.268130225000004,181.3877317166667,163.03145714166664,11.601366908333336,10.880922625000002,29.837577141666678,30.279359741666664,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:00:00-08:00,23.333,21.11,23.15431981666667,12.777778,35.0,22.467829658333322,22.278816158333335,179.0897802916667,164.56503703333334,11.609408316666665,10.890426916666666,29.764131216666662,30.224310199999994,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:01:00-08:00,23.333,21.11,23.165938424999997,12.777778,35.0,22.464015058333327,22.29312826666666,161.2417264583333,163.56958951666664,11.617317041666665,10.900434458333331,29.69080669166667,30.168433883333343,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:02:00-08:00,23.333,21.11,23.187334683333333,12.777778,35.0,22.453621283333334,22.2972485,169.17173853333333,163.29742958333333,11.627369333333329,10.913623824999998,29.61627789999999,30.13328038333333,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:03:00-08:00,23.333,21.11,23.198256275000006,12.777778,35.0,22.44954349166667,22.30216583333333,176.82871478333334,162.53710506666667,11.63669070833334,10.926070749999997,29.543965083333333,30.10509220833333,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:04:00-08:00,23.333,21.11,23.21946712500001,12.777778,35.0,22.426819374999997,22.30950749166667,169.20346884999998,164.84315565,11.646923241666672,10.938853791666663,29.465412449999995,30.04256043333334,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:05:00-08:00,23.333,21.11,23.230307608333344,12.777778,35.0,22.431749275000005,22.316002133333335,170.65950749999996,163.57973119999997,11.653582841666669,10.949644216666666,29.398321658333337,29.99330955833334,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:06:00-08:00,23.333,21.11,23.23417080000001,12.777778,35.0,22.411850725,22.326968525000016,173.8345323833333,164.6078121416667,11.657210183333339,10.95663965,29.331556791666674,29.966474041666665,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:07:00-08:00,23.333,21.11,23.25592942499999,12.777778,35.0,22.414706241666657,22.338383600000004,175.87322785000006,163.29417941666674,11.661344641666664,10.962267499999996,29.26656358333334,29.922411866666657,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:08:00-08:00,23.333,21.11,23.258584883333338,12.777778,35.0,22.412279749999996,22.343525758333335,176.44416534166666,162.9285271,11.667637933333328,10.968933941666668,29.19678904166666,29.88616279166666,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:09:00-08:00,23.333,21.11,23.276020350000007,12.777778,35.0,22.407018575000002,22.334602016666665,176.54497743333332,163.6456578666667,11.675632941666661,10.97733480833333,29.129929516666664,29.863425300000007,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:10:00-08:00,23.333,21.11,23.296133924999996,12.777778,35.0,22.3933706,22.353615624999996,177.63436134999995,164.82974354166666,11.68328228333333,10.986185391666668,29.054254958333335,29.82531967500001,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:11:00-08:00,23.333,21.11,23.307769375,12.777778,35.0,22.383349641666655,22.349837866666668,171.9169683833334,163.339482675,11.692692491666659,10.996137799999998,28.977142166666667,29.767398550000006,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:12:00-08:00,23.333,21.11,23.32363220833334,12.777778,35.0,22.37520764166666,22.373024291666663,170.60504615000005,162.50285186666667,11.703030208333336,11.005969900000002,28.89970412500001,29.727343433333335,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:13:00-08:00,23.333,21.11,23.339265816666664,12.777778,35.0,22.37456505,22.381413841666664,167.64395205833333,161.3009825666667,11.710752633333337,11.015858250000006,28.823894933333328,29.68933570833332,-0.048729640503787926,-0.7057526081397845,54.018715145245324
2020-02-16 11:14:00-08:00,23.333,21.11,23.360037275000007,12.777778,35.0,22.370638216666666,22.389170574999998,172.86869005833333,162.97633044166668,11.717287583333334,11.025341616666669,28.752816858333322,29.6498382,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:15:00-08:00,23.333,21.11,23.360184183333338,12.777778,35.0,22.356778766666668,22.401780450000004,166.41290726666662,164.02075944166668,11.723635075000002,11.034415041666659,28.688376175,29.61707620833333,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:16:00-08:00,23.333,21.11,23.378017450000005,12.777778,35.0,22.353382208333336,22.411022183333344,171.57281108333333,164.15744341666675,11.730370749999999,11.041226433333334,28.622696908333335,29.585649775,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:17:00-08:00,23.333,21.11,23.395520341666668,12.777778,35.0,22.352063374999993,22.42129441666666,85.68286334999999,164.56541183333331,13.412488191666666,12.171564533333338,28.556288091666666,29.542913508333342,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:18:00-08:00,23.333,21.11,23.412799675000006,12.777778,35.0,22.342682299999993,22.428774341666674,5.208660358333335,161.9852598166667,17.908861166666668,10.081565183333332,28.492384066666666,29.498833791666677,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:19:00-08:00,23.333,21.11,23.43757123333334,12.777778,35.0,22.313118066666668,22.451884099999997,5.136020516666664,164.71336909166672,19.08847838333333,7.424368908333335,28.42934148333334,29.46324276666666,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:20:00-08:00,23.333,21.11,23.449132258333343,12.777778,35.0,22.210332641666675,22.471020891666665,5.147532649999999,171.77730191666663,17.766887133333334,6.117993325000001,28.362108133333336,29.404056025000003,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:21:00-08:00,23.333,21.11,23.468141666666664,12.777778,35.0,22.007681766666668,22.473774900000002,5.143129716666668,176.81072593333332,15.112211125,5.281472225000001,28.298979016666674,29.353358791666665,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:22:00-08:00,23.333,21.11,23.480836033333325,12.777778,35.0,21.709121958333334,22.474154825000006,5.144480325000001,182.94693805000003,12.275099,4.706483899999999,28.228088200000002,29.321722358333332,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:23:00-08:00,23.333,21.11,23.497080675000003,12.777778,35.0,21.339358500000007,22.477350908333328,5.148835133333334,191.18808493333327,10.067541066666669,4.279151558333331,28.15545280833333,29.280375808333343,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:24:00-08:00,23.333,21.11,23.51511513333334,12.777778,35.0,20.90754943333333,22.4667885,5.154441225,199.491133975,8.596375616666668,3.9188950333333334,28.09012245,29.228280166666668,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:25:00-08:00,23.333,21.11,23.52125711666667,12.777778,35.0,20.467888374999987,22.475525033333344,5.1696863916666675,208.11299232500005,7.610290308333333,3.5773015999999993,28.025082216666668,29.182737708333335,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:26:00-08:00,23.333,21.11,23.531102658333328,12.777778,35.0,19.963199958333337,22.473199925,5.16704245,216.73868587500004,6.922527875000002,3.232389041666665,27.954141024999995,29.15700099166667,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:27:00-08:00,23.333,21.11,23.540994516666665,12.777778,35.0,19.323475583333323,22.47258548333333,5.130484308333335,225.31792715,6.434580791666666,2.884696666666666,27.88745090833333,29.13340745833333,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:28:00-08:00,23.333,21.11,23.554358125000007,12.777778,35.0,18.772404900000005,22.464587441666673,5.163007683333334,232.76086194166675,6.043317266666667,2.5655842416666657,27.82348039166666,29.110805950000003,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:29:00-08:00,23.333,21.11,23.557787458333337,12.777778,35.0,18.287707916666665,22.461499333333332,5.161464074999998,239.79965031666663,5.713529208333335,2.407764966666667,27.75799440833333,29.084613866666658,-0.0831756040149154,-2693.8710186416615,-2637.9714338878634
2020-02-16 11:30:00-08:00,23.333,21.11,23.559954899999997,12.777778,35.0,17.802040424999998,22.458518416666664,5.169467383333332,244.77236165000005,5.423597125000001,2.3433255666666666,27.696349425000008,29.05538838333333,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:31:00-08:00,23.333,21.11,23.558772916666673,12.777778,35.0,17.326761850000004,22.456515025,5.162304866666668,257.3989553,5.195415316666666,2.340318866666666,27.627464916666668,29.016059133333336,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:32:00-08:00,23.333,21.11,23.571204166666668,12.777778,35.0,16.8606172,22.460292274999993,5.1583012749999995,265.8402890666666,5.039526716666666,2.3648760666666666,27.558828466666668,28.971968774999993,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:33:00-08:00,23.333,21.11,23.57791909166667,12.777778,35.0,16.41360026666667,22.461095983333337,5.1719328666666655,274.53803372499993,4.967157116666667,2.4018598333333334,27.49884298333333,28.92427058333333,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:34:00-08:00,23.333,21.11,23.568465308333334,12.777778,35.0,15.970718866666667,22.467403291666663,5.176118658333335,282.3337241583333,4.9462982250000005,2.4403241999999996,27.44251743333334,28.86386266666667,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:35:00-08:00,23.333,21.11,23.573522774999997,12.777778,35.0,15.539941533333339,22.46233360833333,5.171873941666669,290.4884523916667,4.939382525,2.482456174999999,27.387459633333336,28.82219339166666,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:36:00-08:00,23.333,21.11,23.567703799999993,12.777778,35.0,15.087184699999996,22.45836249166667,5.155282124999999,298.04745811666663,4.967974833333333,2.5303760416666656,27.32346706666668,28.767169608333326,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:37:00-08:00,23.333,21.11,23.562996950000002,12.777778,35.0,14.597691241666668,22.464079399999996,5.179693475,302.2379262333334,5.015793974999999,2.584589225,27.26386625833333,28.701273841666662,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:38:00-08:00,23.333,21.11,23.56250135,12.777778,35.0,14.18046536666667,22.456396158333327,5.153916883333335,306.86129866666664,5.055566075,2.6356511333333326,27.208628400000006,28.657540483333328,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:39:00-08:00,23.333,21.11,23.553313224999993,12.777778,35.0,13.80857815,22.455113758333336,5.146056941666668,309.3881754499999,5.096453191666667,2.681905375,27.150900625000006,28.637205608333332,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:40:00-08:00,23.333,21.11,23.543707149999996,12.777778,35.0,13.471017591666667,22.464744233333338,5.164704016666665,317.086316975,5.161191241666667,2.7433952750000006,27.089801433333342,28.620562141666664,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:41:00-08:00,23.333,21.11,23.540157450000006,12.777778,35.0,13.144114483333333,22.47238888333333,5.144601641666665,323.1523628083334,5.252687791666668,2.8396030916666657,27.02824800833333,28.599019650000002,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:42:00-08:00,23.333,21.11,23.52792534166667,12.777778,35.0,12.841416475000006,22.466882749999993,5.162293775,327.0921025666667,5.355501433333331,3.0564633333333346,26.967999475,28.554801808333323,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:43:00-08:00,23.333,21.11,23.518889099999992,12.777778,35.0,12.585004708333337,22.46547875833334,5.1412935499999985,326.1902220916666,5.439669241666668,3.249090016666666,26.910760075,28.511570666666668,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:44:00-08:00,23.333,21.11,23.49757731666667,12.777778,35.0,12.367433549999994,22.46010458333334,5.1377039416666666,329.5420343833333,5.511472808333332,3.2541578916666656,26.850417983333333,28.482032341666663,-0.11976380782621661,-1335.414219632847,-1274.2564237278957
2020-02-16 11:45:00-08:00,23.333,21.11,23.48372610833333,12.777778,35.0,12.176644741666662,22.468915250000002,5.122565591666667,328.9263196333333,5.638256658333332,3.1149497166666675,26.796231633333335,28.45799888333334,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:46:00-08:00,23.333,21.11,23.475427449999998,12.777778,35.0,11.994743666666663,22.462641658333332,5.155839566666668,326.15678256666666,5.767321758333329,2.914729141666667,26.74419008333333,28.435164425,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:47:00-08:00,23.333,21.11,23.46209580833334,12.777778,35.0,11.827743983333338,22.464288258333326,5.120696341666667,325.7762812,5.8308126583333335,2.7003662500000014,26.689423149999993,28.392116566666665,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:48:00-08:00,23.333,21.11,23.44807584166667,12.777778,35.0,11.671748083333338,22.46447879166666,5.176490208333333,325.544186425,5.844544358333332,2.4776925999999997,26.633171824999998,28.34674355,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:49:00-08:00,23.333,21.11,23.43693032500001,12.777778,35.0,11.514918575,22.47546574166667,5.124953758333331,325.36005121666665,5.812937658333333,2.2591822166666664,26.581160974999985,28.305865500000003,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:50:00-08:00,23.333,21.11,23.415163800000006,12.777778,35.0,11.348030774999993,22.469183233333343,5.146840783333334,319.1496960166667,5.767338649999999,2.040872825,26.52291935,28.27094990833334,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:51:00-08:00,23.333,21.11,23.40224904166667,12.777778,35.0,11.180097125,22.467515841666668,5.156109941666665,318.1121848583334,5.7109837333333315,1.8290127583333344,26.470682466666656,28.23739696666666,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:52:00-08:00,23.333,21.11,23.393310741666667,12.777778,35.0,11.006156041666666,22.470700424999997,5.145865716666667,316.72046909999995,5.623325208333335,1.6119627583333331,26.41568029166666,28.20735899166667,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:53:00-08:00,23.333,21.11,23.376147799999995,12.777778,35.0,10.852201291666669,22.46514365833334,5.141048850000001,313.32943471666664,5.525090066666667,1.4732814333333333,26.35327178333332,28.159363591666665,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:54:00-08:00,23.333,21.11,23.356848925,12.777778,35.0,10.686945075,22.462842575,5.096995074999999,308.3771540666666,5.413005900000002,1.4610009166666673,26.296853199999997,28.12392890833333,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:55:00-08:00,23.333,21.11,23.342635316666666,12.777778,35.0,10.56833431666667,22.465447183333335,5.143918983333334,307.98040184999996,5.295234525000001,1.5298805250000003,26.242877041666663,28.076141691666656,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:56:00-08:00,23.333,21.11,23.32283149166667,12.777778,35.0,10.420127525000003,22.461143583333335,5.086655058333333,301.31189525,5.193830283333333,1.6365746000000003,26.194600741666672,28.02000745833332,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:57:00-08:00,23.333,21.11,23.32242135,12.777778,35.0,10.271823450000001,22.456583966666663,5.1093203833333325,301.75153954166666,5.1223750583333345,1.748531025,26.14765242500001,27.976049825000004,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:58:00-08:00,23.333,21.11,23.309819666666673,12.777778,35.0,10.168802750000003,22.46041180833333,5.113759924999999,291.37922876666664,5.088533841666665,1.8630977083333335,26.095450975000002,27.924669891666674,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 11:59:00-08:00,23.333,21.11,23.292265508333333,12.777778,35.0,10.084372708333337,22.45031404166667,5.116983524999999,291.5567858583333,5.074532116666665,1.9769446333333331,26.037536941666662,27.89222547500001,-0.14068956705079896,-1536.527955048791,-1474.705402184731
2020-02-16 12:00:00-08:00,23.333,21.11,23.28338239166667,12.777778,35.0,9.982690066666668,22.45010393333333,5.1232205833333335,285.8494755666667,5.072963408333333,2.0801498166666668,25.98645619166667,27.860640349999997,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:01:00-08:00,23.333,21.11,23.274733808333334,12.777778,35.0,9.920361474999998,22.44105658333334,5.092796566666665,277.7856798166667,5.0814850499999995,2.1777659666666667,25.938203616666666,27.836295241666672,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:02:00-08:00,23.333,21.11,23.25620240833334,12.777778,35.0,9.892735358333333,22.437048025000003,5.079921108333335,267.69520160833315,5.113164574999999,2.2761900249999996,25.895549274999997,27.8198555,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:03:00-08:00,23.333,21.11,23.246250041666666,12.777778,35.0,9.887234625000003,22.426495666666668,5.091159041666668,262.4956449833333,5.171976174999998,2.3808426000000007,25.848879241666662,27.797591324999996,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:04:00-08:00,23.333,21.11,23.244296166666665,12.777778,35.0,9.906661641666666,22.432698149999997,5.06105335,255.29943425,5.224925391666667,2.4848466250000003,25.80129630833333,27.771448633333346,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:05:00-08:00,23.333,21.11,23.239872266666673,12.777778,35.0,9.911262641666669,22.41484545000001,5.058738716666667,252.97538939166665,5.278459825,2.5870794500000014,25.749311600000002,27.734074308333334,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:06:00-08:00,23.333,21.11,23.241817924999996,12.777778,35.0,9.899008150000002,22.418830741666667,5.0675204083333325,248.79085278333332,5.3350648166666685,2.696627758333334,25.705539158333345,27.66924521666667,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:07:00-08:00,23.333,21.11,23.232116424999994,12.777778,35.0,9.889584841666668,22.401017675000006,5.06402285,242.63476647499996,5.372367933333335,2.7944432749999994,25.653830000000006,27.62348618333334,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:08:00-08:00,23.333,21.11,23.230504066666676,12.777778,35.0,9.876849349999999,22.398897775,5.066587658333333,238.04893665833333,5.387691075,2.886539550000001,25.608801541666665,27.59180466666668,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:09:00-08:00,23.333,21.11,23.24284983333333,12.777778,35.0,9.8648018,22.392294266666667,5.0406841333333325,235.49364580000002,5.400106100000001,2.980971016666667,25.561504699999997,27.55827658333333,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:10:00-08:00,23.333,21.11,23.240621766666667,12.777778,35.0,9.838305891666668,22.385125333333328,5.036544474999999,232.90851720000003,5.432264549999999,3.0795217666666668,25.510856791666676,27.523232299999986,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:11:00-08:00,23.333,21.11,23.248978533333336,12.777778,35.0,9.803919583333329,22.37502925833334,5.036647491666667,233.48411494166666,5.476373283333333,3.176391858333334,25.45987930833333,27.48642405833333,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:12:00-08:00,23.333,21.11,23.24856623333334,12.777778,35.0,9.785088941666668,22.372619641666674,5.034465458333332,230.85435839999994,5.513086316666667,3.2628734750000006,25.42305234166667,27.459503966666666,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:13:00-08:00,23.333,21.11,23.257994858333326,12.777778,35.0,9.758739933333333,22.363009074999997,5.037357708333334,230.8976446833334,5.570425125,3.3501892,25.37669358333334,27.422981466666663,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:14:00-08:00,23.333,21.11,23.25685552499999,12.777778,35.0,9.749593699999998,22.351082291666664,5.017866091666667,230.75985944166672,5.641861458333334,3.450016758333333,25.326065616666664,27.36066106666666,-0.16768911082294716,-1022.4278328004953,-963.9110224163181
2020-02-16 12:15:00-08:00,23.333,21.11,23.25359190833332,12.777778,35.0,9.762080641666664,22.347506908333333,5.004030333333334,228.27876734166665,5.729034208333333,3.5570694583333333,25.27468164166667,27.27676266666666,-0.1658263814844719,-593.4869350401633,-536.2992333722034
