time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 12:16:00-08:00,23.333,21.11,23.258808374999997,12.777778,35.0,9.758346974999998,22.33806805,4.994153925000001,224.64717332500004,5.822474108333332,3.656187233333334,25.22718540833334,27.217229091666674,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:17:00-08:00,23.333,21.11,23.269532258333335,12.777778,35.0,9.749449808333335,22.32591451666668,4.983563649999999,221.62731652500003,5.920794291666666,3.7412499916666664,25.17979991666666,27.181121475,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:18:00-08:00,23.333,21.11,23.26566099166666,12.777778,35.0,9.74575936666667,22.320338608333333,4.992021574999999,223.66142977500004,6.040654383333333,3.8241713583333334,25.120311583333333,27.13446633333332,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:19:00-08:00,23.333,21.11,23.277008633333335,12.777778,35.0,9.743568108333337,22.309294458333333,4.9776816083333335,221.5731895833334,6.149002150000001,3.8926448833333334,25.074905508333337,27.115175324999996,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:20:00-08:00,23.333,21.11,23.27090459166667,12.777778,35.0,9.747359516666666,22.29870339999999,4.981444149999999,221.98916354166676,6.262374725000003,3.960051191666668,25.032963608333326,27.088785316666662,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:21:00-08:00,23.333,21.11,23.283027799999996,12.777778,35.0,9.768497358333331,22.28703028333333,4.950769991666667,220.0584013416666,6.379357858333334,4.004466275000002,24.994949241666667,27.05404444166667,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:22:00-08:00,23.333,21.11,23.286814675,12.777778,35.0,9.782337083333333,22.274767741666665,4.951042191666665,220.57687721666667,6.504955708333335,4.007919524999999,24.95439454166667,27.009119666666678,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:23:00-08:00,23.333,21.11,23.286316533333324,12.777778,35.0,9.778200666666665,22.262000766666663,4.951342125,223.01706654999998,6.625211299999999,4.0191997499999985,24.915104866666685,26.980218891666663,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:24:00-08:00,23.333,21.11,23.300725800000002,12.777778,35.0,9.806425600000003,22.253241175000003,4.945706541666666,222.18172073333332,6.74439616666667,4.048034891666668,24.868063358333334,26.937801391666667,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:25:00-08:00,23.333,21.11,23.302798308333326,12.777778,35.0,9.835226383333334,22.244586324999997,4.945842650000003,223.92626530000004,6.8629859583333355,4.0851300749999995,24.824639491666677,26.89425055833334,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:26:00-08:00,23.333,21.11,23.303886016666674,12.777778,35.0,9.861585391666667,22.23335696666667,4.941215400000002,222.7388650083333,6.979155508333334,4.0969588749999994,24.784096191666663,26.854141558333332,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:27:00-08:00,23.333,21.11,23.319604833333333,12.777778,35.0,9.879984541666666,22.22044223333334,4.899146900000002,221.11121646666672,7.087413500000005,4.017011275,24.742212008333343,26.819020225,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:28:00-08:00,23.333,21.11,23.31818534166666,12.777778,35.0,9.900960458333332,22.209589575,4.917328516666668,224.66874848333336,7.203981474999994,3.877408783333334,24.689697983333325,26.768108550000008,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:29:00-08:00,23.333,21.11,23.32241635833333,12.777778,35.0,9.913989733333333,22.19136370833333,4.905038166666668,224.877021875,7.302873408333331,3.675227508333333,24.64175084166667,26.71837390833333,-0.1658263814844719,-593.4869350401633,-536.2992333722034
2020-02-16 12:30:00-08:00,23.333,21.11,23.32728268333333,12.777778,35.0,9.905209625000001,22.186447575000003,4.912000174999998,223.20526196666665,7.399657375,3.4630629916666664,24.590191749999995,26.661829066666666,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:31:00-08:00,23.333,21.11,23.32717475833332,12.777778,35.0,9.915846441666666,22.17540539166667,4.910945983333332,226.74662039999993,7.4897819666666665,3.248815833333333,24.542592741666677,26.603928424999996,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:32:00-08:00,23.333,21.11,23.329712266666675,12.777778,35.0,9.937732358333333,22.159449499999997,4.9150230583333325,231.56869455833336,7.568594083333334,3.085666008333334,24.506556475000004,26.548590425000004,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:33:00-08:00,23.333,21.11,23.32137510833333,12.777778,35.0,9.966011166666666,22.155405891666657,4.9115751916666675,228.97282686666668,7.6508012666666705,2.9976545333333338,24.461966233333342,26.472671783333332,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:34:00-08:00,23.333,21.11,23.337433758333336,12.777778,35.0,9.983025425,22.139254941666664,4.934717050000001,229.3620625583334,7.725968191666666,2.9575705999999986,24.410232366666662,26.405734783333333,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:35:00-08:00,23.333,21.11,23.34090335,12.777778,35.0,9.970006608333334,22.125947858333333,4.917825258333333,228.52531788333337,7.783066749999999,2.942158741666666,24.36479000833333,26.3794774,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:36:00-08:00,23.333,21.11,23.34124769166666,12.777778,35.0,9.96406293333333,22.11540884166667,4.8660698,232.28258767500003,7.839922258333331,2.948433241666667,24.328696941666657,26.35555275833333,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:37:00-08:00,23.333,21.11,23.348041266666662,12.777778,35.0,9.944714833333336,22.100916833333333,4.874161583333333,232.3861733916666,7.886233391666669,2.9701844583333328,24.29409379166667,26.33082640833333,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:38:00-08:00,23.333,21.11,23.352602475000005,12.777778,35.0,9.93240730833333,22.09223045,4.865876625,233.03829496666668,7.935286908333333,3.0192759583333335,24.259043091666666,26.291031008333327,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:39:00-08:00,23.333,21.11,23.351094791666675,12.777778,35.0,9.911565308333333,22.085946333333336,4.851884391666668,234.9296334249999,7.976500091666669,3.0819099499999996,24.221851650000005,26.242814324999994,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:40:00-08:00,23.333,21.11,23.35399669166667,12.777778,35.0,9.94673521666667,22.06311720833333,4.882707716666668,237.38331223333338,8.011451800000001,3.148942516666666,24.189378766666668,26.202394033333338,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:41:00-08:00,23.333,21.11,23.36428261666667,12.777778,35.0,9.960349274999997,22.061756299999992,4.8564472499999995,238.04787327499997,8.051427641666665,3.21365025,24.151522850000003,26.16756660833334,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:42:00-08:00,23.333,21.11,23.374357091666663,12.777778,35.0,9.957958541666667,22.04923058333334,4.822209225,235.60855650000002,8.095011241666667,3.2721897666666666,24.119716291666673,26.131623449999992,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:43:00-08:00,23.333,21.11,23.360879866666668,12.777778,35.0,9.951466566666666,22.02579737500001,4.823033408333333,239.57414768333336,8.143187741666667,3.331928458333333,24.084352866666674,26.092253999999993,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:44:00-08:00,23.333,21.11,23.369640416666662,12.777778,35.0,9.960670983333332,22.025741491666672,4.828083966666667,243.80897107500007,8.205056108333334,3.397195366666667,24.048973841666673,26.055888241666665,-0.16832961213153078,-633.4832376508585,-575.5530986335457
2020-02-16 12:45:00-08:00,23.333,21.11,23.375185533333333,12.777778,35.0,9.97745236666667,22.003269458333328,4.810557291666667,243.57827928333336,8.282851933333331,3.4693297999999997,24.014091850000003,26.016808666666666,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:46:00-08:00,23.333,21.11,23.367526774999995,12.777778,35.0,9.9891582,21.992113458333332,4.816912274999999,244.80331347500004,8.358589208333333,3.541535508333333,23.978141666666666,25.975943258333327,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:47:00-08:00,23.333,21.11,23.37382105833333,12.777778,35.0,10.014508850000004,21.99110115833334,4.795823716666666,244.68365885,8.429782899999998,3.605745816666668,23.941693208333337,25.944297641666672,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:48:00-08:00,23.333,21.11,23.376819133333324,12.777778,35.0,10.036116366666663,21.974112225,4.813466233333332,247.19928874166663,8.505812866666664,3.6706873333333334,23.908150583333335,25.91356984166666,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:49:00-08:00,23.333,21.11,23.377373883333338,12.777778,35.0,10.063926350000001,21.96196249166666,4.791656350000001,249.59670560833322,8.589672750000002,3.738762558333332,23.869780650000006,25.872808200000005,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:50:00-08:00,23.333,21.11,23.379001408333334,12.777778,35.0,10.076863775000001,21.953605791666675,4.7837855,248.76748860833328,8.676440691666665,3.809988225000002,23.832838183333333,25.815814941666655,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:51:00-08:00,23.333,21.11,23.380260458333346,12.777778,35.0,10.110325324999998,21.940155358333325,4.788219491666667,282.6841645416666,8.765799899999998,3.8813937416666664,23.795026591666666,25.764215616666664,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:52:00-08:00,23.333,21.11,23.37966356666666,12.777778,35.0,10.138515966666665,21.91641019166667,4.794697758333334,255.4959676166666,8.858142266666666,3.9490129083333323,23.753451425000005,25.7146206,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:53:00-08:00,23.333,21.11,23.375787408333334,12.777778,35.0,10.168004241666669,21.919884333333332,4.783073374999999,253.72554499166674,8.948276175,4.007580141666666,23.716456433333338,25.65572103333333,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:54:00-08:00,23.333,21.11,23.377121033333335,12.777778,35.0,10.18547988333333,21.90984475833334,4.771993733333334,254.57024977499992,9.02368508333333,4.040569025,23.68644360833334,25.62753600000001,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:55:00-08:00,23.333,21.11,23.38245735,12.777778,35.0,10.21436945,21.892649491666667,4.762573624999999,260.5754913749999,9.107635025,4.079454308333334,23.65241295,25.598368400000005,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:56:00-08:00,23.333,21.11,23.377070999999994,12.777778,35.0,10.251308433333337,21.883176341666672,4.76877395,260.59635290833336,9.191172316666666,4.120259991666667,23.6133362,25.56490934166667,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:57:00-08:00,23.333,21.11,23.378015083333327,12.777778,35.0,10.294621141666669,21.8658496,4.738416200000001,258.8929031166667,9.265198266666667,4.152617708333335,23.57962576666667,25.539804475,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:58:00-08:00,23.333,21.11,23.376806649999992,12.777778,35.0,10.294496875,21.856368191666668,4.79335825,262.5052411583333,9.342845024999999,4.190791391666667,23.54384213333333,25.505678608333326,-0.1673085403601847,-472.6620292193499,-413.58169417756733
2020-02-16 12:59:00-08:00,23.333,21.11,23.375461499999993,12.777778,35.0,10.306115233333333,21.847934024999994,4.771149266666665,263.1765108083334,9.429880108333332,4.242241933333334,23.512142516666675,25.46171834166666,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:00:00-08:00,23.333,21.11,23.377788591666658,12.777778,35.0,10.355646975,21.83895001666667,4.754877449999999,261.0995401916666,9.506892075,4.289031625000001,23.48132628333333,25.429807291666656,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:01:00-08:00,23.333,21.11,23.379672075,12.777778,35.0,10.407330675,21.832602950000005,4.7751049000000005,260.4025558166667,9.583193849999999,4.337610733333333,23.447924841666676,25.39643175833333,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:02:00-08:00,23.333,21.11,23.375302800000007,12.777778,35.0,10.477066258333336,21.816661324999995,4.759720025000001,263.59976629166664,9.6609539,4.3943886,23.417758125,25.361474983333334,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:03:00-08:00,23.333,21.11,23.38277515,12.777778,35.0,10.526375625000004,21.809470641666678,4.760443066666666,265.9279423833333,9.740637925000003,4.457450833333332,23.385989000000002,25.31766345833334,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:04:00-08:00,23.333,21.11,23.386745258333328,12.777778,35.0,10.577717691666667,21.789380958333325,4.747744291666665,266.3245384166667,9.812830550000001,4.507203600000001,23.356122816666662,25.280630483333344,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:05:00-08:00,23.333,21.11,23.385261650000007,12.777778,35.0,10.625162116666667,21.77478184166667,4.737560624999999,269.61772874166667,9.88506855833333,4.529168699999999,23.329234383333343,25.240893283333335,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:06:00-08:00,23.333,21.11,23.392988416666675,12.777778,35.0,10.660587125,21.777863225,4.725268475000001,271.04911445,9.953870775000002,4.500229591666668,23.294571325000007,25.200283341666662,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:07:00-08:00,23.333,21.11,23.392906908333327,12.777778,35.0,10.700093791666669,21.763204633333324,4.723423108333334,272.9688665166667,10.026429041666667,4.421351741666668,23.260325824999995,25.167383549999997,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:08:00-08:00,23.333,21.11,23.38776114166667,12.777778,35.0,10.742583583333333,21.75665275,4.722782875000002,276.5931284833333,10.096652483333337,4.286350608333334,23.234549549999997,25.138564441666666,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:09:00-08:00,23.333,21.11,23.383203241666667,12.777778,35.0,10.76342115,21.74479380833333,4.7304257,274.53657992500007,10.166680958333334,4.110102225000001,23.203399791666662,25.116135424999992,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:10:00-08:00,23.333,21.11,23.385567050000013,12.777778,35.0,10.803460741666669,21.73600233333333,4.715128983333333,275.46674326666664,10.248218966666668,3.9272747416666665,23.17339265,25.089374366666664,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:11:00-08:00,23.333,21.11,23.396675275000003,12.777778,35.0,10.837691125000001,21.73208431666667,4.715710374999998,278.80226513333326,10.333517199999996,3.7518088833333345,23.13814190833333,25.049572974999997,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:12:00-08:00,23.333,21.11,23.382533325,12.777778,35.0,10.864395783333338,21.7248523,4.72125395,282.5282121916667,10.413377133333334,3.585985958333334,23.103188308333326,25.006073558333334,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:13:00-08:00,23.333,21.11,23.374105591666666,12.777778,35.0,10.907349525,21.714556091666662,4.729827666666669,281.14861855000004,10.48955315,3.4383276250000003,23.07582845,24.97445076666667,-0.1615151010348253,-571.3158673898718,-511.21585024590655
2020-02-16 13:14:00-08:00,23.333,21.11,23.375446916666665,12.777778,35.0,10.946071216666667,21.69346531666667,4.704617875,280.2570037583334,10.561503733333332,3.3290056583333336,23.049240108333336,24.950403400000006,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:15:00-08:00,23.333,21.11,23.382354275,12.777778,35.0,10.983888749999998,21.69506795,4.698870058333333,280.3633048499999,10.63076159166667,3.253584308333333,23.027821533333338,24.927441708333333,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:16:00-08:00,23.333,21.11,23.38195225,12.777778,35.0,11.012500483333334,21.688533525,4.685648766666666,284.05684940833333,10.693220316666666,3.208063983333332,22.995062799999992,24.902761725,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:17:00-08:00,23.333,21.11,23.376736858333338,12.777778,35.0,11.0152002,21.671569558333328,4.693120516666665,286.57011567499995,10.745143324999994,3.1820312500000005,22.965015691666668,24.87766149166667,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:18:00-08:00,23.333,21.11,23.38134413333334,12.777778,35.0,11.022346050000001,21.660500816666666,4.666366933333333,284.2194958999999,10.793272816666665,3.1815014916666677,22.932565774999997,24.843914658333336,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:19:00-08:00,23.333,21.11,23.376290325000003,12.777778,35.0,11.03410766666667,21.647597025000003,4.662981575000001,284.7089892166667,10.840922016666662,3.221514333333334,22.894215341666666,24.799671483333338,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:20:00-08:00,23.333,21.11,23.375559208333343,12.777778,35.0,11.040825366666665,21.645669383333324,4.694851825,290.88568033333337,10.881132816666668,3.288622583333334,22.843710466666668,24.742331591666666,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:21:00-08:00,23.333,21.11,23.391858399999997,12.777778,35.0,11.022030391666664,21.64227608333334,4.674028216666668,291.97853885833325,10.900545866666665,3.3491641500000005,22.80379075833333,24.697073099999997,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:22:00-08:00,23.333,21.11,23.37441655833333,12.777778,35.0,10.99182210833333,21.624809408333338,4.689858341666666,292.8157287166666,10.892526416666666,3.3790038916666676,22.77019863333333,24.667493866666668,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:23:00-08:00,23.333,21.11,23.373330216666655,12.777778,35.0,10.952102708333335,21.62600450833333,4.6856837916666665,296.7421625916666,10.865386716666668,3.4008837083333328,22.746152275000004,24.644151283333333,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:24:00-08:00,23.333,21.11,23.367956199999995,12.777778,35.0,10.937257166666665,21.619394533333338,4.662032208333334,292.97634613333327,10.827909358333338,3.4317742583333333,22.72365709166667,24.620486491666668,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:25:00-08:00,23.333,21.11,23.36741654166666,12.777778,35.0,10.928489433333333,21.611244458333328,4.671713608333333,290.77492139166685,10.781293566666664,3.4850051916666667,22.69186093333333,24.592227458333337,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:26:00-08:00,23.333,21.11,23.36990951666667,12.777778,35.0,10.909009400000002,21.59993973333333,4.650133850000001,296.45467834166664,10.7153494,3.538221108333334,22.667373575000003,24.562836225000005,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:27:00-08:00,23.333,21.11,23.369157033333337,12.777778,35.0,10.87975601666667,21.588642541666665,4.652382183333334,296.96424813333334,10.633497366666667,3.586272125,22.648240616666666,24.548830674999998,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:28:00-08:00,23.333,21.11,23.365262041666664,12.777778,35.0,10.844018491666668,21.588629049999994,4.662085608333332,294.47319970833337,10.539924083333334,3.6342710500000006,22.625215891666667,24.538228433333327,-0.16636315806939203,-868.8343744022719,-807.6360786247858
2020-02-16 13:29:00-08:00,23.333,21.11,23.366138408333335,12.777778,35.0,10.822520066666666,21.583888141666662,4.653559700000002,294.4346849499999,10.452777366666668,3.7037488749999983,22.600629208333338,24.51485883333333,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:30:00-08:00,23.333,21.11,23.359427524999994,12.777778,35.0,10.788088175000002,21.57249185833334,4.644123050000001,301.22766798333333,10.350370466666668,3.7738595666666663,22.572282924999993,24.493396775000008,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:31:00-08:00,23.333,21.11,23.364949700000004,12.777778,35.0,10.762714041666662,21.56823920833333,4.651848608333335,297.22563426666665,10.2364835,3.841600283333333,22.555633991666674,24.479269566666655,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:32:00-08:00,23.333,21.11,23.36534909166666,12.777778,35.0,10.722455,21.552176283333335,4.667487491666668,295.82036002500007,10.130150074999998,3.9211268000000015,22.536759716666662,24.464363624999997,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:33:00-08:00,23.333,21.11,23.353605499999997,12.777778,35.0,10.681205991666666,21.549618700000007,4.6548457083333314,296.9518267166667,10.036202066666666,4.007818866666667,22.51535726666666,24.447516850000007,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:34:00-08:00,23.333,21.11,23.351739349999995,12.777778,35.0,10.659463383333332,21.547582166666665,4.656606533333334,298.06921847499996,9.950516241666666,4.092916975,22.489464475000002,24.415952283333336,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:35:00-08:00,23.333,21.11,23.358489758333334,12.777778,35.0,10.628140550000003,21.54019488333333,4.6015208833333325,303.4254610333334,9.879758133333336,4.152656441666666,22.46063471666666,24.370177550000005,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:36:00-08:00,23.333,21.11,23.347174858333332,12.777778,35.0,10.592424283333333,21.533313983333336,4.61027865,301.0159777083333,9.816764650000001,4.195742141666668,22.43223535833334,24.330685641666655,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:37:00-08:00,23.333,21.11,23.34380859166666,12.777778,35.0,10.572492325000002,21.522175191666676,4.635339474999999,300.0008313083333,9.776900391666661,4.202568024999999,22.4087454,24.281283666666656,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:38:00-08:00,23.333,21.11,23.349837016666672,12.777778,35.0,10.549633741666664,21.51817601666665,4.655248658333332,301.78483605,9.738303058333333,4.132694758333335,22.383078175,24.260036875000004,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:39:00-08:00,23.333,21.11,23.341721375000006,12.777778,35.0,10.527894724999998,21.512933091666678,4.629944975000001,299.20150065,9.717273641666667,4.002750291666668,22.358594425000014,24.244328466666673,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:40:00-08:00,23.333,21.11,23.329352708333335,12.777778,35.0,10.523513349999998,21.50082535,4.619365825,298.0209581666668,9.722484308333337,3.8583003416666672,22.33153864999999,24.22241343333333,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:41:00-08:00,23.333,21.11,23.335562983333325,12.777778,35.0,10.533120291666664,21.499360683333336,4.629301008333333,295.25705949166667,9.746416600000002,3.7011648583333336,22.300180749999996,24.20203200833333,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:42:00-08:00,23.333,21.11,23.33044194999999,12.777778,35.0,10.537982175000002,21.489337899999995,4.64292895,295.50527040833333,9.768628583333333,3.5151704499999985,22.28108294166667,24.1972,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:43:00-08:00,23.333,21.11,23.329077858333335,12.777778,35.0,10.557038558333327,21.487205341666673,4.631416750000002,293.7829599916667,9.812108466666668,3.375246533333334,22.258690333333337,24.178286216666667,-0.16290879586221052,-871.4801239561946,-809.8924907198345
2020-02-16 13:44:00-08:00,23.333,21.11,23.32823320833334,12.777778,35.0,10.581622583333333,21.477776774999995,4.618011583333334,290.47797568333334,9.869827541666668,3.2841851833333338,22.237851991666663,24.154871158333332,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:45:00-08:00,23.333,21.11,23.32972744166666,12.777778,35.0,10.601698175000001,21.472229175000006,4.613743116666667,295.07945174166673,9.936591958333336,3.226084441666665,22.21562713333333,24.123211641666668,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:46:00-08:00,23.333,21.11,23.32770998333333,12.777778,35.0,10.622866349999999,21.468919916666664,4.612333741666665,291.9683060083333,10.012099999999998,3.2212311083333334,22.188445108333337,24.08378959999999,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:47:00-08:00,23.333,21.11,23.32606735,12.777778,35.0,10.64245669166667,21.46079960833334,4.613373316666666,290.24490790833335,10.082836616666667,3.2327193,22.16624930833334,24.05854811666666,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:48:00-08:00,23.333,21.11,23.325770841666664,12.777778,35.0,10.679254974999997,21.45585718333334,4.605623816666665,287.87802201666665,10.146450491666668,3.2512878916666663,22.139347991666664,24.044757575000002,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:49:00-08:00,23.333,21.11,23.32237959999999,12.777778,35.0,10.712914133333332,21.44533120833334,4.608138908333333,287.93932853333337,10.206695116666667,3.2809450166666667,22.122292375000004,24.035873808333335,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:50:00-08:00,23.333,21.11,23.3359945,12.777778,35.0,10.743989991666668,21.440046141666667,4.615652899999999,289.5979415,10.275327583333336,3.3363575000000005,22.095167075,24.01481353333333,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:51:00-08:00,23.333,21.11,23.33415575833334,12.777778,35.0,10.77193350833333,21.432132624999994,4.627711408333335,289.8980234916668,10.331010808333334,3.3946389666666663,22.071231225000002,23.994640158333336,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:52:00-08:00,23.333,21.11,23.32823885,12.777778,35.0,10.795306499999997,21.42631395,4.595153058333335,291.70875167500003,10.38167161666667,3.467810316666665,22.051858250000006,23.971857941666666,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:53:00-08:00,23.333,21.11,23.328247991666668,12.777778,35.0,10.794186125,21.432005074999996,4.590441191666668,291.9393216916666,10.426422491666669,3.545078849999998,22.030713749999997,23.950729125000002,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:54:00-08:00,23.333,21.11,23.327826833333326,12.777778,35.0,10.811155783333337,21.421433174999997,4.5993976833333345,290.12617541666657,10.475521758333336,3.635148575,22.008700225000002,23.920906400000014,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:55:00-08:00,23.333,21.11,23.32629909166666,12.777778,35.0,10.829481441666667,21.409529516666673,4.583541758333334,288.34521633333327,10.518074741666663,3.7103321416666666,21.98674568333333,23.905311691666657,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:56:00-08:00,23.333,21.11,23.33347679166667,12.777778,35.0,10.864824449999999,21.405710391666666,4.5936867166666655,288.64800489166663,10.555989349999995,3.786078033333333,21.964371541666655,23.892399716666663,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:57:00-08:00,23.333,21.11,23.329150208333335,12.777778,35.0,10.910566958333334,21.397707041666663,4.574182208333332,287.38881713333325,10.59249665833333,3.859212833333332,21.94118122499999,23.87724095833334,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:58:00-08:00,23.333,21.11,23.338799133333332,12.777778,35.0,10.929589083333328,21.39297596666667,4.567494383333332,290.3457519666666,10.634808475000002,3.9330101333333327,21.921352091666662,23.85636646666667,-0.16337255217963856,-656.4198724608829,-595.1489020152846
2020-02-16 13:59:00-08:00,23.333,21.11,23.32418015833333,12.777778,35.0,10.945498441666667,21.38691750833334,4.5788555666666655,290.8593327083333,10.680490100000002,4.008081791666667,21.89660404166666,23.838473541666655,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:00:00-08:00,23.333,21.11,23.332361475000003,12.777778,35.0,10.994440441666667,21.380122450000005,4.565731850000001,283.8852282416666,10.736520500000001,4.099881533333334,21.862259783333336,23.805249233333324,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:01:00-08:00,23.333,21.11,23.342379166666667,12.777778,35.0,11.031663983333337,21.38037235,4.5717039999999995,288.09274672500004,10.791121141666668,4.192535208333333,21.824077325000008,23.77340265,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:02:00-08:00,23.333,21.11,23.335108208333335,12.777778,35.0,11.049323225000002,21.37171554166667,4.574953258333333,292.39487284999996,10.836035549999998,4.258275183333334,21.79605013333334,23.76331631666668,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:03:00-08:00,23.333,21.11,23.336750883333323,12.777778,35.0,11.093119258333331,21.369097375000003,4.598781325,289.581218225,10.882374058333339,4.3178626583333335,21.775677483333336,23.75344709166666,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:04:00-08:00,23.333,21.11,23.335482508333325,12.777778,35.0,11.126691008333333,21.36382458333334,4.588467008333334,286.8087824499999,10.938047733333333,4.389966583333332,21.756290475,23.736661308333336,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:05:00-08:00,23.333,21.11,23.333277649999996,12.777778,35.0,11.154468566666669,21.36622854166666,4.571210883333334,290.47853118333336,10.997004533333337,4.474536074999999,21.737627900000003,23.705244041666667,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:06:00-08:00,23.333,21.11,23.347996458333334,12.777778,35.0,11.188696949999999,21.368419283333328,4.5645303666666655,290.10195110833337,11.054501391666667,4.562619725000002,21.72140185,23.68353936666667,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:07:00-08:00,23.333,21.11,23.34706549166666,12.777778,35.0,11.211009941666667,21.34980419999999,4.547292625,293.2366572166666,11.105097258333332,4.629924291666666,21.702442716666663,23.67693329166667,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:08:00-08:00,23.333,21.11,23.34428560000001,12.777778,35.0,11.250598174999999,21.350422291666675,4.561634475,293.11911317499994,11.153464108333331,4.6648123749999995,21.683870949999992,23.67160052500001,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:09:00-08:00,23.333,21.11,23.352894683333332,12.777778,35.0,11.293694708333334,21.339069141666673,4.553009100000001,290.75336890833324,11.202842491666665,4.660781066666667,21.663135075,23.663637516666668,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:10:00-08:00,23.333,21.11,23.34086314166667,12.777778,35.0,11.333013391666663,21.33375950833333,4.532483566666667,291.07992045,11.258476849999996,4.611267758333333,21.649080283333337,23.656024333333335,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:11:00-08:00,23.333,21.11,23.345401175,12.777778,35.0,11.393227791666668,21.328816783333334,4.550392833333334,291.472258225,11.325041749999999,4.530185116666664,21.630736783333326,23.638891783333328,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:12:00-08:00,23.333,21.11,23.348607941666668,12.777778,35.0,11.442178325000004,21.326676233333334,4.554484791666666,292.4245831750001,11.401336483333333,4.4204977583333305,21.606241883333336,23.612032933333335,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:13:00-08:00,23.333,21.11,23.34866971666667,12.777778,35.0,11.4873708,21.32074695833334,4.550206974999999,295.9221063916666,11.475173975,4.294662233333333,21.581986650000008,23.58271049166667,-0.17227899872616284,-547.3340038980427,-486.16130931621336
2020-02-16 14:14:00-08:00,23.333,21.11,23.356135333333334,12.777778,35.0,11.535370875000002,21.31474358333333,4.561531358333334,295.2774330333334,11.543307833333333,4.164135883333332,21.564373291666662,23.56059349166668,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:15:00-08:00,23.333,21.11,23.355630325,12.777778,35.0,11.590234633333331,21.32090486666667,4.557849808333333,296.8534927500001,11.606487933333332,4.0378563000000005,21.543646749999994,23.554694241666667,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:16:00-08:00,23.333,21.11,23.34860095,12.777778,35.0,11.624225208333332,21.311706283333333,4.551033066666666,296.88076674166666,11.668560891666665,3.9229029750000017,21.524086983333323,23.546944258333337,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:17:00-08:00,23.333,21.11,23.35740219166667,12.777778,35.0,11.65837216666667,21.312723116666657,4.577243866666667,297.9291033,11.728608575,3.835894808333333,21.508529900000003,23.533078141666667,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:18:00-08:00,23.333,21.11,23.358849191666668,12.777778,35.0,11.680640700000001,21.30507408333333,4.532838683333333,299.54281335,11.787544600000002,3.7786707250000005,21.487783108333325,23.51534520833334,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:19:00-08:00,23.333,21.11,23.35151061666667,12.777778,35.0,11.713345666666672,21.304851416666672,4.530921566666666,298.95197746666673,11.843020391666668,3.7450087416666653,21.472540183333333,23.486829466666663,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:20:00-08:00,23.333,21.11,23.35724161666667,12.777778,35.0,11.735927458333332,21.296731858333338,4.539739941666667,303.0518745083331,11.881900150000002,3.714550458333334,21.454602041666664,23.470976633333343,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:21:00-08:00,23.333,21.11,23.35054845833333,12.777778,35.0,11.749858166666671,21.29145441666667,4.547357000000001,302.3588923583333,11.910122183333334,3.690063350000001,21.43828659999999,23.460146424999998,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:22:00-08:00,23.333,21.11,23.365307816666665,12.777778,35.0,11.786817108333334,21.287206833333336,4.531878241666669,301.98235007499994,11.937605474999998,3.6824365333333327,21.42283445833333,23.450389608333335,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:23:00-08:00,23.333,21.11,23.362910458333335,12.777778,35.0,11.7905434,21.282714700000003,4.523438841666665,304.85867255833335,11.961420983333335,3.701073641666668,21.403939700000006,23.43434339166667,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:24:00-08:00,23.333,21.11,23.365342541666667,12.777778,35.0,11.806662849999999,21.2784517,4.527865541666667,300.34684419999996,11.976467758333332,3.720877875,21.38881879999999,23.422934125,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:25:00-08:00,23.333,21.11,23.363378024999992,12.777778,35.0,11.820393425,21.277347824999996,4.538809033333334,306.6842170666667,11.991891758333336,3.768144916666666,21.365829074999997,23.396893433333325,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:26:00-08:00,23.333,21.11,23.36095113333335,12.777778,35.0,11.811262733333335,21.273802733333333,4.5351108333333325,308.4114306250001,12.003515424999998,3.836571491666668,21.342071625000003,23.36733389166666,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:27:00-08:00,23.333,21.11,23.367457424999994,12.777778,35.0,11.801868800000001,21.272509075000002,4.532152408333333,312.6504684000001,12.017449983333332,3.9129530166666657,21.321705741666662,23.340080958333335,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:28:00-08:00,23.333,21.11,23.36586671666667,12.777778,35.0,11.813618025000004,21.271632516666664,4.5308351,310.57099611666666,12.022091383333333,3.9745382916666663,21.302588958333335,23.32314451666668,-0.17587497893065673,-658.6544136614139,-596.596806299789
2020-02-16 14:29:00-08:00,23.333,21.11,23.361124050000004,12.777778,35.0,11.805053283333326,21.267988483333337,4.5073822749999986,310.55898466666673,12.017238424999995,4.016873308333333,21.284608991666673,23.313169291666668,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:30:00-08:00,23.333,21.11,23.367682783333333,12.777778,35.0,11.825044733333334,21.26687893333333,4.51439585833333,312.26687470833326,12.009711708333334,4.057678783333333,21.27053185,23.30494467499999,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:31:00-08:00,23.333,21.11,23.358667816666664,12.777778,35.0,11.826370508333333,21.261488825000008,4.545583458333334,312.7382105333334,12.008091191666667,4.10705915,21.257575549999995,23.29337136666667,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:32:00-08:00,23.333,21.11,23.3684661,12.777778,35.0,11.835252074999996,21.260357191666664,4.506274649999999,311.20337960833325,12.007699841666668,4.156559575,21.243719049999992,23.277981783333335,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:33:00-08:00,23.333,21.11,23.365630733333337,12.777778,35.0,11.851831408333334,21.251307966666673,4.522713874999998,313.9487945750001,12.01076876666667,4.208366016666667,21.22862049166666,23.259369291666665,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:34:00-08:00,23.333,21.11,23.367555674999995,12.777778,35.0,11.859807483333334,21.25438640833334,4.522193199999999,314.9984306333334,12.01071076666667,4.2487650666666665,21.214921575,23.247295783333332,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:35:00-08:00,23.333,21.11,23.36084311666667,12.777778,35.0,11.886388199999999,21.251316675000005,4.523536291666668,317.2139581999999,12.015423883333339,4.291807283333333,21.19930495,23.23341131666667,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:36:00-08:00,23.333,21.11,23.357244116666678,12.777778,35.0,11.904562016666667,21.24535068333333,4.511422650000001,312.5055252166667,12.032349575000003,4.349632091666667,21.176122575,23.211253608333333,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:37:00-08:00,23.333,21.11,23.359545658333342,12.777778,35.0,11.923222250000002,21.243506224999994,4.554381666666666,313.1620663666667,12.052153258333332,4.417356683333334,21.156924141666657,23.18745730833334,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:38:00-08:00,23.333,21.11,23.36083264166666,12.777778,35.0,11.955710558333335,21.235842175,4.537497208333332,316.4489090333333,12.072655000000006,4.490103883333334,21.14025640833334,23.165460074999995,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:39:00-08:00,23.333,21.11,23.365997225,12.777778,35.0,11.972729466666669,21.240991549999993,4.528296025,316.39120279166656,12.091224983333337,4.550863641666668,21.124345933333323,23.15230175833333,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:40:00-08:00,23.333,21.11,23.367870675,12.777778,35.0,11.988894441666668,21.243103691666665,4.521019341666668,317.7198597999999,12.115257291666666,4.611173741666666,21.109110091666672,23.131755650000006,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:41:00-08:00,23.333,21.11,23.359867083333338,12.777778,35.0,12.026706208333332,21.24065725,4.520388208333332,316.65303446666655,12.141976750000001,4.673778799999999,21.095613225,23.10570174166666,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:42:00-08:00,23.333,21.11,23.354961333333325,12.777778,35.0,12.037417675000004,21.239324116666673,4.546240183333334,319.04998785833334,12.170895799999995,4.733172608333333,21.080711200000007,23.082633141666673,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:43:00-08:00,23.333,21.11,23.341163725000005,12.777778,35.0,12.050773883333333,21.233400183333334,4.533999608333334,319.3006533750001,12.198485033333329,4.7811058583333335,21.06054655833333,23.069084899999993,-0.17253462963388758,-591.8731249226837,-529.3634189323177
2020-02-16 14:44:00-08:00,23.333,21.11,23.35461526666667,12.777778,35.0,12.084521366666666,21.223601724999998,4.530483675,319.17688576666666,12.226492133333332,4.811260824999999,21.039463275000003,23.049983241666673,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:45:00-08:00,23.333,21.11,23.34519793333333,12.777778,35.0,12.121924991666669,21.231511675,4.529142383333333,318.40920715833334,12.257550416666666,4.813475191666668,21.021648233333337,23.032759883333338,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:46:00-08:00,23.333,21.11,23.341807699999997,12.777778,35.0,12.148994824999997,21.227078758333327,4.544393108333335,316.59202172499994,12.296861691666669,4.79775305,21.005326,23.008750725000002,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:47:00-08:00,23.333,21.11,23.342638483333328,12.777778,35.0,12.182698724999996,21.226860875,4.5247027583333335,320.2164240916667,12.345423541666666,4.7569279333333325,20.985190975000005,22.955951425000006,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:48:00-08:00,23.333,21.11,23.343438433333333,12.777778,35.0,12.2118851,21.22872358333334,4.509950691666669,314.4407651416666,12.385990275000001,4.666760141666669,20.96898020833333,22.915801383333342,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:49:00-08:00,23.333,21.11,23.333634833333335,12.777778,35.0,12.239683908333332,21.229638366666677,4.530382366666668,316.30005062500004,12.42347074166667,4.548362200000001,20.93968451666667,22.887816266666665,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:50:00-08:00,23.333,21.11,23.325740058333334,12.777778,35.0,12.25822154166667,21.22474725,4.517761033333332,315.6237432083333,12.45448875,4.404846291666669,20.917984391666664,22.872853708333327,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:51:00-08:00,23.333,21.11,23.327091483333337,12.777778,35.0,12.288518116666669,21.22538169166667,4.533329891666667,315.81966929166657,12.486892674999998,4.264983216666668,20.901154708333326,22.868381600000003,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:52:00-08:00,23.333,21.11,23.324821250000003,12.777778,35.0,12.306183816666667,21.21781663333333,4.532487258333333,316.5886631916666,12.518385024999997,4.138207808333331,20.891337291666662,22.855873483333326,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:53:00-08:00,23.333,21.11,23.333116483333317,12.777778,35.0,12.32271988333333,21.221019775,4.518614633333333,314.5395667666666,12.542723374999998,4.038422691666667,20.876619591666667,22.828004824999997,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:54:00-08:00,23.333,21.11,23.343693224999992,12.777778,35.0,12.347526725000002,21.21402905833334,4.526594133333333,316.46174750833325,12.562516074999996,3.957500241666667,20.861850525,22.800346233333325,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:55:00-08:00,23.333,21.11,23.341461925,12.777778,35.0,12.373102641666662,21.219447866666666,4.523760783333334,314.23788805000004,12.576735033333332,3.889732758333333,20.852395316666666,22.785465683333328,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:56:00-08:00,23.333,21.11,23.34421245833333,12.777778,35.0,12.393103241666667,21.21184673333334,4.535254391666666,311.994190175,12.592492033333334,3.8402223999999996,20.84087823333334,22.773557341666667,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:57:00-08:00,23.333,21.11,23.34137468333334,12.777778,35.0,12.393039991666667,21.209241725000002,4.540698541666666,313.6751792916666,12.610093333333328,3.8010280749999996,20.825845883333336,22.76627125833333,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:58:00-08:00,23.333,21.11,23.33791818333334,12.777778,35.0,12.40457361666667,21.213624050000007,4.537228633333333,313.38995214166675,12.630083033333333,3.79135805,20.811949191666674,22.755423800000003,-0.16680944552293073,-623.3330347555652,-560.7717873860881
2020-02-16 14:59:00-08:00,23.333,21.11,23.34632506666666,12.777778,35.0,12.41151295,21.20448451666667,4.532255416666666,317.64393797500003,12.642836383333336,3.7849432249999997,20.802710575000006,22.749120616666673,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:00:00-08:00,23.333,21.11,23.343309249999997,12.777778,35.0,12.4145447,21.206532524999997,4.520471066666667,316.67185135,12.65283335833333,3.781426308333334,20.79175391666667,22.74549699999999,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:01:00-08:00,23.333,21.11,23.34677626666667,12.777778,35.0,12.419897774999999,21.20780570833334,4.525466341666668,314.1131844000001,12.663622258333335,3.7935360750000013,20.78057353333333,22.733356641666663,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:02:00-08:00,23.333,21.11,23.35008218333333,12.777778,35.0,12.427761924999995,21.206977799999997,4.5240055666666645,317.7167108666666,12.676051750000003,3.8247622999999984,20.760788799999997,22.70877614166666,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:03:00-08:00,23.333,21.11,23.354483366666667,12.777778,35.0,12.431187816666665,21.20122938333333,4.5323953,319.6786959499999,12.68326919166667,3.856677441666667,20.748303058333338,22.686767083333343,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:04:00-08:00,23.333,21.11,23.349847508333337,12.777778,35.0,12.421480583333333,21.200382308333324,4.5299813416666685,320.1895085666666,12.688407383333335,3.8895387666666674,20.73161845,22.664429200000008,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:05:00-08:00,23.333,21.11,23.346992199999995,12.777778,35.0,12.415681291666669,21.19875575,4.533585683333333,321.54569872499985,12.699778724999996,3.9420097999999997,20.71687379166667,22.636018583333335,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:06:00-08:00,23.333,21.11,23.362087700000004,12.777778,35.0,12.412437058333328,21.197979233333328,4.526851741666665,319.85662461666664,12.703567716666665,3.985513891666668,20.70049555833333,22.61573924999999,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:07:00-08:00,23.333,21.11,23.36038089166666,12.777778,35.0,12.40721335,21.202016358333328,4.520655066666666,323.91700081666676,12.701881341666665,4.019030316666667,20.682720266666664,22.598617500000007,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:08:00-08:00,23.333,21.11,23.360057525000013,12.777778,35.0,12.410182799999998,21.196036991666666,4.535561674999999,324.03974335000004,12.695744074999999,4.050869866666667,20.668452724999998,22.583731841666673,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:09:00-08:00,23.333,21.11,23.35201918333333,12.777778,35.0,12.416003266666667,21.201855766666668,4.507236891666668,323.14710919166663,12.689178841666664,4.079425491666667,20.655847583333337,22.575809225000004,-0.1630335210513105,-665.3093275151799,-602.4097898732103
