time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 15:10:00-08:00,23.333,21.11,23.35023030833333,12.777778,35.0,12.431548491666668,21.195873924999997,4.524088283333334,325.5104100833334,12.688477141666663,4.119257283333331,20.644127025,22.568610291666666,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:11:00-08:00,23.333,21.11,23.339480850000005,12.777778,35.0,12.418948708333334,21.197071074999993,4.527523291666666,327.4467649000001,12.683076049999995,4.158719491666667,20.629911925000002,22.55562971666666,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:12:00-08:00,23.333,21.11,23.33510946666667,12.777778,35.0,12.403021416666666,21.196828516666656,4.508313250000001,326.9790886166666,12.675973141666669,4.204112033333333,20.612433275000004,22.534470258333332,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:13:00-08:00,23.333,21.11,23.329047658333327,12.777778,35.0,12.388393416666664,21.194836524999996,4.5187177,325.09965592500004,12.668358791666668,4.255020591666667,20.598628525,22.514765041666667,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:14:00-08:00,23.333,21.11,23.32894334166667,12.777778,35.0,12.388321374999997,21.202390025000003,4.512351808333333,323.00140354999996,12.661392474999998,4.305885125,20.58021861666666,22.494545458333327,-0.1630335210513105,-665.3093275151799,-602.4097898732103
2020-02-16 15:15:00-08:00,23.333,21.11,23.324653766666668,12.777778,35.0,12.395965233333333,21.190414958333328,4.512061075,323.40432663333337,12.657131608333334,4.358237825000001,20.56460710833333,22.47356904999999,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:16:00-08:00,23.333,21.11,23.327749274999995,12.777778,35.0,12.394838058333331,21.198036958333333,4.539533941666668,319.4776005833334,12.6543656,4.412615400000001,20.551361633333325,22.450878150000005,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:17:00-08:00,23.333,21.11,23.321672441666653,12.777778,35.0,12.402091691666667,21.19421144166666,4.537228583333333,318.14002230833324,12.651418558333335,4.465636733333333,20.530440758333334,22.427565608333325,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:18:00-08:00,23.333,21.11,23.315216783333323,12.777778,35.0,12.419203624999998,21.196978366666663,4.5530661499999985,316.16952390833325,12.64745105,4.5152702,20.513213691666675,22.40632526666667,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:19:00-08:00,23.333,21.11,23.320142424999997,12.777778,35.0,12.444890591666672,21.193993099999993,4.5214093916666664,314.77826209999995,12.644950599999994,4.564192075000002,20.49945805833334,22.38711150833334,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:20:00-08:00,23.333,21.11,23.313997191666676,12.777778,35.0,12.447007333333335,21.200692116666666,4.532240675,316.48214163333336,12.644106033333333,4.626309374999999,20.484106341666674,22.365597316666666,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:21:00-08:00,23.333,21.11,23.31223382499999,12.777778,35.0,12.444140699999997,21.197839091666662,4.536937866666668,314.63652215,12.640360433333331,4.683860908333333,20.468531133333332,22.34346965000001,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:22:00-08:00,23.333,21.11,23.30603517500001,12.777778,35.0,12.432087733333335,21.18673275833333,4.525194025000001,310.988587725,12.634773533333336,4.738096016666668,20.451884891666666,22.32405635833333,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:23:00-08:00,23.333,21.11,23.306359716666666,12.777778,35.0,12.443175858333335,21.188697508333334,4.5311164916666655,312.9154759916666,12.628887966666662,4.7967727,20.430944866666664,22.300144925,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:24:00-08:00,23.333,21.11,23.304077766666662,12.777778,35.0,12.44770445,21.186845824999992,4.531913191666666,309.75632814166676,12.622572091666667,4.855894425,20.41643745,22.273219499999996,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:25:00-08:00,23.333,21.11,23.301409974999995,12.777778,35.0,12.455197216666667,21.186204800000002,4.520710266666667,308.3078554916667,12.61843341666667,4.921700516666666,20.401527316666673,22.249930241666668,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:26:00-08:00,23.333,21.11,23.300193099999998,12.777778,35.0,12.487538749999997,21.1787168,4.513490700000001,308.0568255416666,12.619016208333331,4.9849433,20.388681933333334,22.22990503333334,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:27:00-08:00,23.333,21.11,23.301692174999996,12.777778,35.0,12.486961066666664,21.186564166666674,4.557720999999998,307.5182292,12.618962366666663,5.033536858333334,20.378596774999995,22.216682958333333,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:28:00-08:00,23.333,21.11,23.304128183333336,12.777778,35.0,12.497336783333333,21.18752621666666,4.543995624999999,301.02073055833324,12.617382441666669,5.060883975,20.365556049999995,22.207382241666675,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:29:00-08:00,23.333,21.11,23.290776925000003,12.777778,35.0,12.5226716,21.183915308333336,4.536805400000001,301.694909675,12.613036416666667,5.071090033333332,20.35212058333333,22.19874851666667,-0.16267411844449053,-589.4456489324751,-527.2054063731418
2020-02-16 15:30:00-08:00,23.333,21.11,23.290525199999998,12.777778,35.0,12.547969133333334,21.180052658333338,4.530827725000001,301.162315925,12.613064450000003,5.082520524999999,20.340361275000006,22.191201066666665,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:31:00-08:00,23.333,21.11,23.28868240833333,12.777778,35.0,12.570091099999994,21.18195795,4.527239908333333,298.9534314250001,12.620574999999997,5.097859691666667,20.330676241666666,22.176346558333325,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:32:00-08:00,23.333,21.11,23.287744358333327,12.777778,35.0,12.594804308333336,21.18354865,4.530761458333333,293.472493775,12.634041016666664,5.117026316666666,20.31817859166667,22.15403225,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:33:00-08:00,23.333,21.11,23.290470925000005,12.777778,35.0,12.625015066666666,21.18246184166667,4.533052150000001,293.61891456666655,12.647222950000002,5.1324665833333345,20.309604200000003,22.141663758333333,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:34:00-08:00,23.333,21.11,23.279691908333337,12.777778,35.0,12.645499133333336,21.185429275000004,4.515141024999999,291.088183075,12.664176633333335,5.148781483333334,20.29853585,22.125561916666673,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:35:00-08:00,23.333,21.11,23.27443712500001,12.777778,35.0,12.677890208333336,21.18665930833333,4.5306529000000015,288.5682859499999,12.684562291666662,5.172130233333333,20.28413185,22.101216758333333,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:36:00-08:00,23.333,21.11,23.27463648333333,12.777778,35.0,12.704941241666665,21.18066519166667,4.525723916666665,286.25364943333335,12.706994133333332,5.200776941666667,20.26797971666666,22.075290933333335,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:37:00-08:00,23.333,21.11,23.26672551666667,12.777778,35.0,12.723744366666667,21.182748641666663,4.500848958333334,285.64107590833345,12.727730108333333,5.21861905,20.248550458333334,22.050243358333336,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:38:00-08:00,23.333,21.11,23.25999445833333,12.777778,35.0,12.740102675000003,21.180334408333334,4.508477025000002,281.28194046666675,12.745714074999997,5.203316124999999,20.230106574999997,22.02947193333334,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:39:00-08:00,23.333,21.11,23.265199916666656,12.777778,35.0,12.75801865833333,21.177890400000003,4.548869475000001,281.18384526666665,12.767028999999997,5.17195305833333,20.213013950000004,21.996577541666664,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:40:00-08:00,23.333,21.11,23.250933327868857,12.777778,35.0,12.76392258196721,21.175410565573774,4.516275409836068,274.5549356557376,12.788643754098361,5.1155001311475425,20.189322237704918,21.955340442622948,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:41:00-08:00,23.333,21.11,23.256559262711864,12.777778,35.0,12.796858220338983,21.180722567796614,4.52672497457627,271.84701094067793,12.803609618644067,5.022764186440681,20.16517524576271,21.928783466101695,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:42:00-08:00,23.333,21.11,23.249900416666655,12.777778,35.0,12.800104333333334,21.174500224999992,4.508419975000001,267.19243872500004,12.813085983333337,4.897118766666665,20.14659695833333,21.909002858333338,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:43:00-08:00,23.333,21.11,23.238839074999994,12.777778,35.0,12.809867200000003,21.166098025,4.516804233333333,262.8575943249999,12.820925608333342,4.764813183333334,20.125628641666662,21.890851875000003,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:44:00-08:00,23.333,21.11,23.24486371666667,12.777778,35.0,12.825556874999997,21.171224641666672,4.509792541666668,259.9277547666667,12.82322335,4.624745608333334,20.1034055,21.867489300000006,-0.1500095866978722,-540.1804518593375,-479.623323712702
2020-02-16 15:45:00-08:00,23.333,21.11,23.240168533333325,12.777778,35.0,12.843011408333332,21.16879360833333,4.500020999999999,259.31392640833326,12.817650941666669,4.4972552666666665,20.08277950833333,21.84431138333333,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:46:00-08:00,23.333,21.11,23.237961391666666,12.777778,35.0,12.835811991666668,21.168768733333327,4.503652883333332,256.13951927500005,12.807129958333332,4.389555416666667,20.061916725000003,21.816433441666664,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:47:00-08:00,23.333,21.11,23.236293175000007,12.777778,35.0,12.803758716666664,21.167250025,4.496063450000002,253.16561302500003,12.789363049999997,4.291868883333334,20.040965066666665,21.792641383333336,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:48:00-08:00,23.333,21.11,23.23036356666666,12.777778,35.0,12.802258833333331,21.15874601666666,4.492271491666668,248.74057882499991,12.764486816666667,4.2073416833333335,20.022637216666666,21.773198425,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:49:00-08:00,23.333,21.11,23.223282966666673,12.777778,35.0,12.81677954166667,21.158480983333334,4.5020007,246.4418890083334,12.7369254,4.135987199999999,20.004709258333335,21.751859216666656,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:50:00-08:00,23.333,21.11,23.229262283333338,12.777778,35.0,12.798588550000002,21.153248874999996,4.510397924999999,243.93884803333333,12.70484815,4.079830224999999,19.990606175000003,21.727135341666674,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:51:00-08:00,23.333,21.11,23.21751655833333,12.777778,35.0,12.779858508333335,21.147625249999994,4.498317283333335,240.18851886666664,12.668827175,4.04434055,19.972187325,21.69766075,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:52:00-08:00,23.333,21.11,23.206579966666666,12.777778,35.0,12.754882408333335,21.147094449999994,4.490646841666666,236.66291750833332,12.629195991666665,4.0106189333333315,19.953926399999997,21.67220298333333,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:53:00-08:00,23.333,21.11,23.212929599999992,12.777778,35.0,12.748219458333333,21.148512150000002,4.511093275000001,235.03557283333325,12.586763091666663,3.9932966083333326,19.938560716666665,21.65218179166666,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:54:00-08:00,23.333,21.11,23.210095141666667,12.777778,35.0,12.74081185,21.147111325,4.495625500000002,228.7574687999999,12.54309210833333,3.977161808333333,19.924626075,21.639281233333342,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:55:00-08:00,23.333,21.11,23.210756716666673,12.777778,35.0,12.716739649999996,21.139297141666663,4.491463800000001,227.6485593416666,12.494317949999992,3.9839036083333332,19.906108775,21.61898735,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:56:00-08:00,23.333,21.11,23.20960466666667,12.777778,35.0,12.688168258333329,21.14416014166666,4.469214241666666,224.1136182166666,12.439882391666666,3.9945588333333313,19.888336650000003,21.597025225000003,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:57:00-08:00,23.333,21.11,23.213248841666665,12.777778,35.0,12.666924341666666,21.141244224999994,4.492451783333333,222.33373073333323,12.382359833333334,4.013536350000001,19.872790333333334,21.575032741666664,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:58:00-08:00,23.333,21.11,23.208950858333328,12.777778,35.0,12.648882291666668,21.138921033333325,4.499553699999998,219.99552536666667,12.321877758333331,4.046000941666666,19.85249047499999,21.542559116666663,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 15:59:00-08:00,23.333,21.11,23.208217416666663,12.777778,35.0,12.638372616666663,21.12937379166667,4.507218491666668,220.4463584083333,12.259781666666665,4.0840105,19.834238216666666,21.510208233333334,-0.14974448164897478,-609.3396475036291,-551.2736109902781
2020-02-16 16:00:00-08:00,23.333,21.11,23.2002968,12.777778,35.0,12.603181349999998,21.131173849999996,4.499461633333334,216.44874098333324,12.193415025000004,4.1220536916666655,19.81149913333333,21.482839775000002,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:01:00-08:00,23.333,21.11,23.208925125,12.777778,35.0,12.588414458333329,21.13026337500001,4.4716133750000004,213.75226254999993,12.123670241666668,4.153507316666665,19.789366866666676,21.46231285833333,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:02:00-08:00,23.333,21.11,23.203236725,12.777778,35.0,12.569172075000004,21.12793549166667,4.484236733333333,208.92022689166663,12.052568675000007,4.183738575,19.774568583333334,21.444161458333333,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:03:00-08:00,23.333,21.11,23.197407458333338,12.777778,35.0,12.547442,21.12052153333333,4.482591975000002,206.43870706666667,11.979449766666667,4.218536466666667,19.756953358333337,21.420360558333343,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:04:00-08:00,23.333,21.11,23.198262891666666,12.777778,35.0,12.53393975,21.119052091666656,4.496727616666666,203.41444561666665,11.908916341666666,4.266211391666666,19.73733186666666,21.390327508333332,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:05:00-08:00,23.333,21.11,23.196497799999996,12.777778,35.0,12.502859183333335,21.116407800000005,4.483184349999999,201.05575779166668,11.837339108333333,4.303850325000001,19.71989659166667,21.376588633333327,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:06:00-08:00,23.333,21.11,23.19844004166667,12.777778,35.0,12.493566808333338,21.108841833333322,4.451468741666668,199.8518940416667,11.765883808333335,4.339016208333333,19.701195708333337,21.363096200000005,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:07:00-08:00,23.333,21.11,23.196930100000007,12.777778,35.0,12.472919091666673,21.113883125000005,4.466667908333334,198.6337376666667,11.69323515,4.373385866666668,19.68265630833334,21.346567683333333,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:08:00-08:00,23.333,21.11,23.189787266666663,12.777778,35.0,12.460362066666665,21.107823974999995,4.490295391666667,191.0866628083334,11.622624624999995,4.407365716666667,19.666652925000008,21.331544333333337,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:09:00-08:00,23.333,21.11,23.188024125000002,12.777778,35.0,12.440746233333336,21.096774775000004,4.479927758333332,188.73664164999997,11.558290716666667,4.4525469,19.649979966666667,21.3098536,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:10:00-08:00,23.333,21.11,23.189974441666667,12.777778,35.0,12.440156724999998,21.09357616666666,4.454900108333334,183.88787874999997,11.500108874999999,4.499052141666667,19.633001850000003,21.289905149999992,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:11:00-08:00,23.333,21.11,23.191267391666656,12.777778,35.0,12.426908208333332,21.097055783333335,4.4559929333333335,182.08169952499995,11.442783099999996,4.540709824999998,19.615050783333334,21.271434066666657,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:12:00-08:00,23.333,21.11,23.18799778333333,12.777778,35.0,12.42450061666667,21.09339410833334,4.487885266666665,178.4519851416667,11.3838533,4.585123441666665,19.598705125000002,21.249547916666664,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:13:00-08:00,23.333,21.11,23.18890690833334,12.777778,35.0,12.429760875000001,21.08963640833333,4.481890858333333,175.6520958166667,11.324869958333332,4.628669958333335,19.581232208333336,21.234107175000002,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:14:00-08:00,23.333,21.11,23.182503216666657,12.777778,35.0,12.427268941666659,21.082420408333327,4.4689511,173.7325655416667,11.27207175833334,4.678960433333334,19.562289950000004,21.222351616666664,-0.15396468355257895,-505.40014649927457,-449.69923143949376
2020-02-16 16:15:00-08:00,23.333,21.11,23.186194741666668,12.777778,35.0,12.433570000000003,21.092104316666664,4.467287916666667,168.86365323333334,11.224412800000001,4.732556616666667,19.544115391666665,21.205162591666674,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:16:00-08:00,23.333,21.11,23.190619749999993,12.777778,35.0,12.433731916666664,21.088155450000002,4.457753741666666,167.98526685833335,11.1799294,4.780314258333333,19.531444175,21.185025016666668,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:17:00-08:00,23.333,21.11,23.19539895833333,12.777778,35.0,12.435446449999997,21.077190741666666,4.4822680916666675,162.98471519166665,11.138803941666664,4.820386441666667,19.518945458333334,21.173622325,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:18:00-08:00,23.333,21.11,23.185409833333335,12.777778,35.0,12.434046433333329,21.077382033333333,4.482321383333333,161.760534825,11.10156385,4.872283258333331,19.50832698333333,21.164256766666668,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:19:00-08:00,23.333,21.11,23.181157308333333,12.777778,35.0,12.439372183333335,21.060590158333333,4.472836958333334,156.00532082500004,11.063735016666666,4.9212065749999985,19.49362515000001,21.15315753333333,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:20:00-08:00,23.333,21.11,23.179710633333336,12.777778,35.0,12.4523138,21.062226649999996,4.450557991666666,153.06471111666664,11.025914533333333,4.963104549999999,19.481595483333333,21.14526239166667,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:21:00-08:00,23.333,21.11,23.181119999999996,12.777778,35.0,12.469133566666669,21.05979538333333,4.46187685,150.05940612499998,10.993882724999999,5.008048649999998,19.465359424999992,21.13234908333333,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:22:00-08:00,23.333,21.11,23.184972941666672,12.777778,35.0,12.484750816666667,21.08228290833333,4.472336466666667,146.59936573333331,10.973047999999995,5.085781691666666,19.452909624999993,21.1117392,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:23:00-08:00,23.333,21.11,23.18790566666667,12.777778,35.0,12.486334733333335,21.477340591666675,63.789218174999995,154.22824401666668,10.972326716666664,5.2058387916666655,19.43679061666666,21.085690124999992,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:24:00-08:00,23.333,21.11,23.18717180833334,12.777778,35.0,12.490210016666662,21.990300633333334,125.59334762499999,157.68088910000003,10.981798308333337,5.304676033333334,19.42029851666667,21.05894496666666,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:25:00-08:00,23.333,21.11,23.19157140833333,12.777778,35.0,12.48692669166667,22.346613791666666,131.875029075,159.96458889166664,10.992095891666668,5.3833754916666665,19.403352466666668,21.038017166666666,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:26:00-08:00,23.333,21.11,23.20113873333333,12.777778,35.0,12.495400700000001,22.580715249999994,128.6804274583333,158.26508868333337,11.005362733333326,5.457537091666666,19.390100975,21.010970975,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:27:00-08:00,23.333,21.11,23.190958500000008,12.777778,35.0,12.516024891666667,22.73507358333332,131.87810171666666,159.29708765833337,11.014039975000003,5.517724274999997,19.373523050000003,20.985280833333338,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:28:00-08:00,23.333,21.11,23.18060879166666,12.777778,35.0,12.53871478333333,22.82288154166667,135.46661339166673,158.36772703333332,11.022912391666663,5.569687733333335,19.360682675000003,20.965759066666656,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:29:00-08:00,23.333,21.11,23.181106375000006,12.777778,35.0,12.574385991666666,22.882418658333336,128.39272125833335,158.61288048333338,11.03624770833334,5.629686024999999,19.343685941666667,20.93622974166667,-0.1452811962212362,-177.3613524181326,-123.07985084768713
2020-02-16 16:30:00-08:00,23.333,21.11,23.1746261,12.777778,35.0,12.628079883333335,22.92424180000002,132.07358524166665,161.02349996666678,11.048345425000004,5.686925616666668,19.326302666666667,20.910416583333337,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:31:00-08:00,23.333,21.11,23.177728066666667,12.777778,35.0,12.69144695,22.96199232499999,135.81131821666665,159.02039904166668,11.058015524999998,5.737032525,19.309483950000004,20.889770191666663,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:32:00-08:00,23.333,21.11,23.165927025000006,12.777778,35.0,12.760102666666665,22.972938691666666,135.71184825833336,158.12820652499997,11.068458724999998,5.783545375000001,19.294744658333332,20.868022216666667,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:33:00-08:00,23.333,21.11,23.162951141666664,12.777778,35.0,12.833997508333335,22.98172738333334,131.03900705000004,156.80933150833332,11.079713641666663,5.829114608333335,19.280284458333327,20.84465584166666,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:34:00-08:00,23.333,21.11,23.164050208333332,12.777778,35.0,12.92430983333333,22.999362925000003,130.88531024999995,158.2102042,11.090820241666666,5.870043308333334,19.262661958333336,20.824982474999995,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:35:00-08:00,23.333,21.11,23.157568633333337,12.777778,35.0,13.009892958333335,23.008372741666662,130.54511134999998,158.51193430000004,11.099469158333333,5.901374950000001,19.247068991666666,20.815548608333334,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:36:00-08:00,23.333,21.11,23.151471941666667,12.777778,35.0,13.113053849999996,23.00535765,129.59271502500002,159.97757751666666,11.109494025,5.934550866666666,19.233399075000005,20.803923550000004,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:37:00-08:00,23.333,21.11,23.149201391666665,12.777778,35.0,13.210620091666662,23.005014041666662,132.51765025,157.79993973333333,11.119290725000003,5.9715233250000015,19.21457453333334,20.788983016666666,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:38:00-08:00,23.333,21.11,23.13884310833333,12.777778,35.0,13.315367925,23.00205753333332,139.3178403416666,160.11814160833336,11.132322849999998,6.018505674999998,19.196752749999995,20.758710900000004,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:39:00-08:00,23.333,21.11,23.140644691666658,12.777778,35.0,13.43315796666667,22.995159208333337,135.20263417500001,159.3444258083333,11.145453716666669,6.062789116666669,19.179991025000007,20.7371609,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:40:00-08:00,23.333,21.11,23.129668933333335,12.777778,35.0,13.530387750000001,22.997998149999994,142.97504971666663,160.0020452833334,11.159341308333333,6.103671458333334,19.165536258333344,20.725514608333324,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:41:00-08:00,23.333,21.11,23.13124633333334,12.777778,35.0,13.649925383333331,22.98457056666666,148.27073378333333,158.91896750000004,11.170634958333329,6.140259383333333,19.15014921666666,20.712478783333335,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:42:00-08:00,23.333,21.11,23.114054808333332,12.777778,35.0,13.758877566666667,22.962522808333336,142.1344460833333,160.10899941666668,11.184546474999996,6.181035008333331,19.131000866666668,20.689965283333336,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:43:00-08:00,23.333,21.11,23.117838000000006,12.777778,35.0,13.871026083333334,22.96200882499999,138.81603731666664,157.86832124999998,11.195415466666667,6.217564483333333,19.113827625000003,20.671641049999995,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:44:00-08:00,23.333,21.11,23.11017624166667,12.777778,35.0,13.996321633333332,22.9720595,136.81874545833332,158.441749925,11.204937008333332,6.249438333333332,19.1013365,20.66368423333333,-0.1442797025959597,-4.7538530265917505,49.07802722414563
2020-02-16 16:45:00-08:00,23.333,21.11,23.10619706666667,12.777778,35.0,14.115002475000002,22.979080333333336,138.72013324166667,158.90376931666665,11.216550583333332,6.2840673833333325,19.088944600000005,20.650898433333335,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:46:00-08:00,23.333,21.11,23.10043148333334,12.777778,35.0,14.228965908333333,22.969099125,133.99508633333335,159.51191340000003,11.226004375,6.312836249999999,19.07626126666667,20.640521733333337,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:47:00-08:00,23.333,21.11,23.084650208333347,12.777778,35.0,14.347535141666667,22.96243639166666,134.3874976,159.7405286666667,11.234513125,6.339692083333333,19.06265481666667,20.626729483333335,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:48:00-08:00,23.333,21.11,23.089159483333336,12.777778,35.0,14.46620754166667,22.965306041666672,136.6203518583333,157.50484400000005,11.244125208333331,6.368672224999999,19.049713,20.609430425000003,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:49:00-08:00,23.333,21.11,23.085853383333337,12.777778,35.0,14.582742983333333,22.956331916666674,137.13377205833334,159.678309525,11.252989866666663,6.39223438333333,19.039682650000007,20.599291333333337,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:50:00-08:00,23.333,21.11,23.07438671666667,12.777778,35.0,14.688368066666664,22.947630733333344,139.1154501166667,158.30895299166667,11.262739725000005,6.415765666666666,19.02807920833333,20.58857755,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:51:00-08:00,23.333,21.11,23.074267908333333,12.777778,35.0,14.802967400000005,22.943886858333332,128.96106709999995,159.44001634166668,11.275209233333332,6.448762508333334,19.01753121666666,20.570458141666673,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:52:00-08:00,23.333,21.11,23.066399025,12.777778,35.0,14.909748008333336,22.947749991666665,128.37300635000003,159.5613567916666,11.289174825000002,6.490538658333332,19.006489575,20.55093495833334,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:53:00-08:00,23.333,21.11,23.061185191666663,12.777778,35.0,15.028973891666665,22.950511600000006,130.7165034583334,159.31396541666663,11.304599083333333,6.533958508333331,18.99171745,20.52911865833334,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:54:00-08:00,23.333,21.11,23.05431368333334,12.777778,35.0,15.13531668333333,22.942316141666666,132.11951683333334,159.47556697500002,11.317299400000001,6.577287600000003,18.975230249999996,20.500691349999997,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:55:00-08:00,23.333,21.11,23.04439285833333,12.777778,35.0,15.240976891666662,22.93529974166666,140.7392592,159.80311848333332,11.33095225,6.621077666666666,18.95700410000001,20.47180965833335,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:56:00-08:00,23.333,21.11,23.04352499166667,12.777778,35.0,15.333002250000002,22.93347865833333,134.84558077499997,159.52698793333334,11.342214791666668,6.656815900000002,18.938412966666668,20.452093608333332,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:57:00-08:00,23.333,21.11,23.044488716666667,12.777778,35.0,15.430970491666663,22.929857533333337,143.20726419166672,160.32517155000008,11.35289371666667,6.6874915999999995,18.923370741666666,20.432011683333332,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:58:00-08:00,23.333,21.11,23.03672544166667,12.777778,35.0,15.527051933333334,22.924909941666662,138.68278349999997,158.6889933416667,11.365858316666666,6.7229769500000005,18.905964,20.409879483333334,-0.14499731473697705,-4.338323991645103,49.50474101683221
2020-02-16 16:59:00-08:00,23.333,21.11,23.037314783333333,12.777778,35.0,15.621912841666669,22.914057408333324,132.4550660666667,158.77932125833334,11.376871758333333,6.760406950000001,18.89107033333333,20.38502215833333,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:00:00-08:00,23.333,21.11,23.0210473,12.777778,35.0,15.73192025,22.907673091666666,137.07316155,159.12541060833334,11.386811225000004,6.794234941666665,18.876469683333337,20.367178341666666,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:01:00-08:00,23.333,21.11,23.006779566666673,12.777778,35.0,15.841152458333339,22.911986374999994,131.663593475,160.02556131666663,11.401571683333334,6.8338420499999994,18.858903366666663,20.35192131666667,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:02:00-08:00,23.333,21.11,23.00891964166667,12.777778,35.0,15.947431558333331,22.91862799166666,136.0676561666667,158.76694426666668,11.413737158333332,6.8711294,18.83785840000001,20.330984849999997,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:03:00-08:00,23.333,21.11,23.009407700000008,12.777778,35.0,16.054205016666668,22.917267525,140.48617084166668,159.6445180583334,11.424904708333335,6.905469666666665,18.81632625,20.303098674999998,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:04:00-08:00,23.333,21.11,23.004195774999996,12.777778,35.0,16.146415966666666,22.899643041666664,144.42640430833336,159.10877419166667,11.434562666666666,6.935041241666669,18.79481941666667,20.285217058333334,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:05:00-08:00,23.333,21.11,22.986265816666673,12.777778,35.0,16.23515690833333,22.891283966666666,150.29451038333326,159.4272540333334,11.448099116666668,6.968886100000001,18.775892116666668,20.269558625000005,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:06:00-08:00,23.333,21.11,22.991684941666662,12.777778,35.0,16.320915116666665,22.889488258333333,139.20185751666668,158.28396305000004,11.462839774999997,7.005604866666666,18.757690291666666,20.250091,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:07:00-08:00,23.333,21.11,22.981895966666677,12.777778,35.0,16.41214608333333,22.89053125,134.59302426666662,158.79030211666668,11.472317333333333,7.033097850000004,18.740444758333336,20.22750621666666,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:08:00-08:00,23.333,21.11,22.982918966666666,12.777778,35.0,16.505866583333326,22.883422675000006,139.39739022500004,158.5532485666666,11.480435933333334,7.0605000916666665,18.722950375000003,20.205683449999995,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:09:00-08:00,23.333,21.11,22.985364325,12.777778,35.0,16.59786275833333,22.8852405,142.3531562083334,159.5064881166667,11.491038375000004,7.092950575,18.701499691666665,20.182624524999998,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:10:00-08:00,23.333,21.11,22.967345033333338,12.777778,35.0,16.676386641666664,22.87423709166666,141.79252680833332,158.56961502499993,11.499875716666669,7.125140008333332,18.680582349999995,20.15592711666667,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:11:00-08:00,23.333,21.11,22.975135766666668,12.777778,35.0,16.75572133333333,22.869145016666675,145.24587328333337,158.65514807499997,11.506818800000003,7.150478441666666,18.661040566666664,20.13147203333334,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:12:00-08:00,23.333,21.11,22.957365333333332,12.777778,35.0,16.841802416666667,22.862717191666654,142.9875901666667,159.84936509999997,11.513980766666664,7.170951016666666,18.646291508333327,20.11622981666667,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:13:00-08:00,23.333,21.11,22.954970624999994,12.777778,35.0,16.925374041666668,22.8569531,133.2031755916667,159.44016635833333,11.522056808333334,7.194615825000001,18.628201225,20.096437116666667,-0.13422318048495505,-4.076183353004263,49.88502960095523
2020-02-16 17:14:00-08:00,23.333,21.11,22.949282875,12.777778,35.0,16.998182683333326,22.86130319166666,140.89627011666664,160.7533448583333,11.530635366666665,7.222709000000001,18.609347558333322,20.071997425,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:15:00-08:00,23.333,21.11,22.9410208,12.777778,35.0,17.086893850000003,22.855945891666675,137.4630978,160.11909420833334,11.537178224999996,7.248375750000002,18.588093725000004,20.052852574999996,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:16:00-08:00,23.333,21.11,22.939846016666664,12.777778,35.0,17.154642075000005,22.851358474999994,139.64413818333333,158.33760695000004,11.547043933333335,7.274664075000002,18.56884980833333,20.03639139166667,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:17:00-08:00,23.333,21.11,22.935381125,12.777778,35.0,17.243732083333338,22.85125159166666,135.753777925,158.99868596666664,11.554486458333338,7.296545516666666,18.551027891666667,20.023540949999994,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:18:00-08:00,23.333,21.11,22.932090891666675,12.777778,35.0,17.305610025000007,22.84648565000001,149.62680322500006,159.46921211666677,11.564615358333329,7.3237242416666675,18.535301516666674,20.00818638333333,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:19:00-08:00,23.333,21.11,22.93334095833334,12.777778,35.0,17.38811305833333,22.832091625,135.17468749999998,159.63703770833325,11.574633858333332,7.352888958333335,18.519803824999993,19.989382175000003,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:20:00-08:00,23.333,21.11,22.916066708333332,12.777778,35.0,17.449484225000006,22.83202153333334,135.91693645,160.05140736666667,11.580166200000004,7.375088408333334,18.50337845833333,19.967534516666664,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:21:00-08:00,23.333,21.11,22.91441873333333,12.777778,35.0,17.525796458333343,22.81790560833333,139.86947328333338,158.13817546666667,11.584517608333336,7.393743416666668,18.486659916666664,19.949185824999994,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:22:00-08:00,23.333,21.11,22.91371379166667,12.777778,35.0,17.602018425,22.813054825,148.24291849166667,160.5794599833334,11.589218883333336,7.412874474999998,18.47316540833334,19.935970883333333,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:23:00-08:00,23.333,21.11,22.911770099999995,12.777778,35.0,17.66631915,22.804875733333333,143.14598514999997,160.33781606666668,11.595161350000009,7.4351695583333335,18.461740124999995,19.9188659,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:24:00-08:00,23.333,21.11,22.91157874166667,12.777778,35.0,17.72188049166667,22.809300091666664,143.487974825,160.69586669999998,11.601624391666666,7.455765783333334,18.446991883333332,19.904024158333335,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:25:00-08:00,23.333,21.11,22.896059508333334,12.777778,35.0,17.79136993333334,22.815315466666675,140.16093427499996,159.6565328,11.609942108333335,7.477604025000001,18.430712441666675,19.892424325000004,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:26:00-08:00,23.333,21.11,22.890374475,12.777778,35.0,17.857462066666674,22.804926866666666,145.06618165833333,159.57380152500002,11.618530583333328,7.50102111666667,18.412928400000002,19.87815065833333,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:27:00-08:00,23.333,21.11,22.884636999999994,12.777778,35.0,17.910586233333337,22.787668233333328,147.22683717500007,160.58078215833322,11.628566158333332,7.528675374999998,18.396757941666667,19.861113166666662,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:28:00-08:00,23.333,21.11,22.88439298333333,12.777778,35.0,17.976546591666665,22.779953741666663,152.93187914166663,161.1938583416666,11.63900693333333,7.558068916666666,18.37818981666667,19.844645608333334,-0.12711935514339354,-3.8278902980517264,50.304112672915984
2020-02-16 17:29:00-08:00,23.333,21.11,22.872058999999997,12.777778,35.0,18.039138549999993,22.77546063333334,144.76539355833336,160.78865205833333,11.645440741666667,7.582974341666667,18.35762293333333,19.818875016666667,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:30:00-08:00,23.333,21.11,22.879111616666663,12.777778,35.0,18.096532325000005,22.77206300833334,150.97999900833332,160.92428779166667,11.650043658333336,7.605073266666665,18.33623212499999,19.794834025,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:31:00-08:00,23.333,21.11,22.86848214166667,12.777778,35.0,18.153219633333336,22.76818489999999,149.67375809166663,160.12424389999995,11.654496583333335,7.624586249999998,18.318019366666665,19.778853533333336,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:32:00-08:00,23.333,21.11,22.873680125,12.777778,35.0,18.208262825000002,22.760727166666655,157.75106387499997,159.991172725,11.658454100000005,7.641041433333334,18.298679316666664,19.761546774999996,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:33:00-08:00,23.333,21.11,22.859708966666666,12.777778,35.0,18.26546923333333,22.75861061666666,145.97847697499998,159.70232500833333,11.663060666666668,7.6566072583333336,18.278532283333337,19.741429625000002,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:34:00-08:00,23.333,21.11,22.863410899999998,12.777778,35.0,18.32029677500001,22.760163825,146.75680601666664,159.7822151333334,11.670036674999997,7.678002000000002,18.262984816666663,19.722689650000003,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:35:00-08:00,23.333,21.11,22.858719649999998,12.777778,35.0,18.370386033333336,22.753529325,148.90078525833334,161.20303471666665,11.673946883333336,7.698435441666667,18.24614120833333,19.698464883333326,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:36:00-08:00,23.333,21.11,22.847586691666663,12.777778,35.0,18.43560890833334,22.745865775000002,147.22706151666668,159.06761526666668,11.678504700000001,7.717294450000001,18.228258291666666,19.674876691666665,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:37:00-08:00,23.333,21.11,22.837557049999997,12.777778,35.0,18.479337924999996,22.745966625,158.4979213416667,160.55421552499996,11.684838558333336,7.739931316666668,18.211498374999994,19.65598182500001,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:38:00-08:00,23.333,21.11,22.84343481666666,12.777778,35.0,18.53006733333334,22.739725291666673,150.582216425,160.37376018333336,11.687464916666666,7.758830191666665,18.191446741666663,19.63430453333334,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:39:00-08:00,23.333,21.11,22.834966033333334,12.777778,35.0,18.583350508333332,22.735516316666658,146.79605696666664,159.52273085000007,11.69197265,7.779021983333332,18.175612633333333,19.614916966666666,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:40:00-08:00,23.333,21.11,22.832083833333343,12.777778,35.0,18.636963475,22.727274866666672,147.31988494166671,161.08450119166665,11.696320808333333,7.799856358333332,18.15657285,19.594794725,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:41:00-08:00,23.333,21.11,22.826612175000005,12.777778,35.0,18.680323933333337,22.724632675,149.91584048333337,161.0702928083333,11.700503733333335,7.820626275000003,18.138336108333327,19.573873433333343,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:42:00-08:00,23.333,21.11,22.83086992499999,12.777778,35.0,18.735004741666664,22.71502974166667,141.62259534166665,160.74124149166664,11.706847875,7.842586449999999,18.12067906666666,19.558252016666664,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:43:00-08:00,23.333,21.11,22.81910926666666,12.777778,35.0,18.780227891666673,22.73062415833334,148.56985372499997,161.60260669166664,11.713457216666665,7.864296958333335,18.10283509166666,19.545121608333336,-0.1228886208734612,-3.643466895632449,50.59348659293854
2020-02-16 17:44:00-08:00,23.333,21.11,22.806294466666667,12.777778,35.0,18.82611710833334,22.720878841666675,143.9959061333333,161.08369685,11.71854865,7.8825079916666665,18.085669150000005,19.52846673333333,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:45:00-08:00,23.333,21.11,22.804650158333345,12.777778,35.0,18.866248574999993,22.708597791666666,150.3176082583333,160.64027150000004,11.722514366666664,7.900680899999999,18.069129900000004,19.513325583333344,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:46:00-08:00,23.333,21.11,22.80301861666667,12.777778,35.0,18.921788408333335,22.712417066666667,142.10286707500006,161.61838057500003,11.724649825000002,7.917322641666669,18.05224266666666,19.492265691666656,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:47:00-08:00,23.333,21.11,22.804950750000003,12.777778,35.0,18.96668769166667,22.711277991666666,151.70785034166667,160.841635625,11.724891883333337,7.932900124999999,18.039745191666665,19.46585215833333,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:48:00-08:00,23.333,21.11,22.790578583333335,12.777778,35.0,19.008698924999997,22.696820674999994,153.63923822499996,161.28300983333332,11.727195166666666,7.948304933333336,18.023733625,19.447100516666673,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:49:00-08:00,23.333,21.11,22.787577249999995,12.777778,35.0,19.050862641666665,22.687481625000014,147.65229173333336,161.3485609166667,11.730027308333332,7.965774425,18.00515123333334,19.427346658333338,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:50:00-08:00,23.333,21.11,22.783387475,12.777778,35.0,19.0873973,22.691109908333356,151.34067193333337,159.94417293333333,11.730622949999999,7.9826303833333325,17.98487003333333,19.400391400000004,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:51:00-08:00,23.333,21.11,22.791034258333337,12.777778,35.0,19.133574475,22.681830900000005,145.39394364166668,161.95502475000004,11.731620549999999,7.998461458333334,17.962711350000003,19.379205983333335,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:52:00-08:00,23.333,21.11,22.77968364166667,12.777778,35.0,19.17266734166667,22.684324258333337,143.80562207499995,162.06726550833338,11.732650416666669,8.016159791666665,17.944307016666666,19.357182791666666,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:53:00-08:00,23.333,21.11,22.77293978333332,12.777778,35.0,19.207546816666664,22.679745325000003,139.90706425833335,162.7021631916667,11.732546825000004,8.029977658333335,17.92772526666666,19.33756586666666,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:54:00-08:00,23.333,21.11,22.760995949999995,12.777778,35.0,19.238779183333335,22.680639725000002,146.09019930833333,162.01864565833333,11.73265045,8.041161541666668,17.910082283333335,19.318051891666663,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:55:00-08:00,23.333,21.11,22.75988286666666,12.777778,35.0,19.282739516666666,22.680815324999994,144.90718853333334,161.12184574166673,11.732117466666669,8.053952458333335,17.891130041666663,19.297286566666667,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:56:00-08:00,23.333,21.11,22.7586968,12.777778,35.0,19.32550304166666,22.680169958333337,146.39173474166665,160.42913359166658,11.731978975,8.066379258333333,17.873279366666672,19.278380733333332,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:57:00-08:00,23.333,21.11,22.75072069166666,12.777778,35.0,19.35636708333333,22.66962465,148.90101839166672,161.73937167499997,11.731307091666668,8.077508908333334,17.858569666666664,19.26379585,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:58:00-08:00,23.333,21.11,22.746578116666658,12.777778,35.0,19.394205774999996,22.669189366666668,150.7525520833333,160.45779608333336,11.731935075,8.090905158333333,17.841842141666664,19.24539434166666,-0.1216444360880353,-3.425555073870665,51.04611906781908
2020-02-16 17:59:00-08:00,23.333,21.11,22.745731008333333,12.777778,35.0,19.43577805,22.661122916666667,146.78898286666666,161.75620970833336,11.735333450000002,8.107531508333334,17.822484633333335,19.22659064166667,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:00:00-08:00,23.333,21.11,22.734499541666665,12.777778,35.0,19.465547425,22.648502158333326,151.3988209083333,161.41658796666667,11.737236716666668,8.123500949999999,17.804730616666664,19.207360916666666,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:01:00-08:00,23.333,21.11,22.739611375000003,12.777778,35.0,19.50341845833333,22.64139975833333,148.23464620833332,162.55608291666667,11.74343445,8.145145333333335,17.784877158333337,19.18680110833333,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:02:00-08:00,23.333,21.11,22.732075675,12.777778,35.0,19.534115075,22.638334274999988,142.83581874166669,162.216449875,11.745379308333336,8.161364758333333,17.768291975,19.170758499999994,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:03:00-08:00,23.333,21.11,22.719872491666667,12.777778,35.0,19.566610083333334,22.644568583333342,143.08103300833332,161.7692415,11.745424108333332,8.175188825,17.753724625000004,19.152831200000005,-0.113584265747535,-3.2690646966180936,51.326945890412155
