time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 18:04:00-08:00,23.333,21.11,22.73356760833335,12.777778,35.0,19.60121955,22.638828416666662,147.47023339166665,161.638364125,11.747316741666669,8.192375191666668,17.736754191666666,19.131251916666663,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:05:00-08:00,23.333,21.11,22.718960925000008,12.777778,35.0,19.62809456666666,22.632234849999996,151.16593644166662,160.801768775,11.752353308333339,8.213030391666667,17.716797650000004,19.11116123333333,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:06:00-08:00,23.333,21.11,22.717946125000005,12.777778,35.0,19.657257049999995,22.634288416666664,152.14141392500002,161.40095589999996,11.753594608333334,8.228463741666669,17.700248550000012,19.096872291666667,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:07:00-08:00,23.333,21.11,22.704714258333333,12.777778,35.0,19.694183958333337,22.62104005,155.6856800166666,161.23175134166667,11.754452324999997,8.241006183333335,17.681977358333334,19.079710766666665,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:08:00-08:00,23.333,21.11,22.709801750000004,12.777778,35.0,19.722880250000003,22.61767225833334,151.50421157499994,160.17093379999997,11.75893744166667,8.256595208333334,17.659937708333334,19.059409333333335,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:09:00-08:00,23.333,21.11,22.70488921666667,12.777778,35.0,19.756696191666663,22.61948475833334,144.1588928833334,162.2966993250001,11.759844008333328,8.270161475,17.641126325000002,19.03872274166667,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:10:00-08:00,23.333,21.11,22.689627541666663,12.777778,35.0,19.7694067,22.605990524999996,139.52758629166664,162.43165304166666,11.758666975,8.281989124999999,17.627297499999994,19.018761741666662,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:11:00-08:00,23.333,21.11,22.68401208333334,12.777778,35.0,19.80100446666667,22.607011491666672,142.26971652500004,161.81122220833333,11.757727016666673,8.293435550000002,17.60862698333334,18.996295091666664,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:12:00-08:00,23.333,21.11,22.686534275,12.777778,35.0,19.828506800000007,22.606383425,144.88988560833332,162.5452773916667,11.75652855,8.303508216666668,17.5894014,18.977718358333338,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:13:00-08:00,23.333,21.11,22.678013483333338,12.777778,35.0,19.86103654166667,22.598707783333325,141.02739226666668,163.2466319833333,11.756188358333334,8.3139643,17.572677425,18.959285224999995,-0.113584265747535,-3.2690646966180936,51.326945890412155
2020-02-16 18:14:00-08:00,23.333,21.11,22.669246150000003,12.777778,35.0,19.88401139166667,22.59929725833333,137.18065400833333,162.57477212500007,11.75538013333334,8.325960358333335,17.559471033333338,18.935527750000002,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:15:00-08:00,23.333,21.11,22.67137706666666,12.777778,35.0,19.911143399999993,22.598372750000014,134.78605555000004,162.44528160833335,11.754127233333334,8.337029108333331,17.54171295833333,18.912914200000003,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:16:00-08:00,23.333,21.11,22.67006736666667,12.777778,35.0,19.93221266666666,22.59816389166667,133.40437988333335,161.76756236666668,11.75356191666666,8.346744058333332,17.52141955833334,18.892757708333342,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:17:00-08:00,23.333,21.11,22.65451190833334,12.777778,35.0,19.958047725000004,22.594461366666668,152.98521880833334,161.83383310833332,11.754400858333334,8.356934974999998,17.499578450000005,18.875532808333332,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:18:00-08:00,23.333,21.11,22.6569977,12.777778,35.0,19.982221049999996,22.58784884166668,161.93194432500005,162.31276247500003,11.758275391666665,8.373056633333334,17.473822908333332,18.847292283333328,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:19:00-08:00,23.333,21.11,22.64918320833333,12.777778,35.0,20.00932523333334,22.570898575,148.28333869999994,163.92978375833334,11.760196716666664,8.390056775000001,17.451012508333335,18.813977466666675,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:20:00-08:00,23.333,21.11,22.647093341666668,12.777778,35.0,20.03298735,22.57106595,154.064168275,161.59132155833333,11.758919341666665,8.40289789166667,17.436941300000008,18.788480499999995,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:21:00-08:00,23.333,21.11,22.645891608333336,12.777778,35.0,20.045846433333338,22.568576883333336,155.05422464999998,161.6467504583333,11.756883149999998,8.413314683333333,17.423659074999996,18.770151274999996,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:22:00-08:00,23.333,21.11,22.635433441666677,12.777778,35.0,20.068752041666666,22.57234210833334,152.63405962500002,162.46601239166662,11.754397516666668,8.421051575000002,17.410756616666667,18.758129791666665,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:23:00-08:00,23.333,21.11,22.62967675,12.777778,35.0,20.08597169999999,22.559095558333336,154.27822422499997,160.9332624833333,11.752386516666666,8.427131849999999,17.396039775000006,18.74812408333333,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:24:00-08:00,23.333,21.11,22.62438728333332,12.777778,35.0,20.118433208333336,22.55654333333333,155.46193424166663,162.9576574333333,11.749997741666668,8.435325791666667,17.381285333333334,18.727502399999995,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:25:00-08:00,23.333,21.11,22.622892541666666,12.777778,35.0,20.14324096666667,22.54725078333333,157.15615783333337,162.88917708333338,11.747710099999999,8.444524866666667,17.367660950000005,18.708139941666666,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:26:00-08:00,23.333,21.11,22.607745233333333,12.777778,35.0,20.15364535,22.539542349999998,157.08989744166672,161.91760175833335,11.745712558333336,8.452782616666669,17.35289035,18.69521288333333,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:27:00-08:00,23.333,21.11,22.611492075,12.777778,35.0,20.1819477,22.54418425833334,161.67962090000003,162.58644309166664,11.744943916666665,8.461689816666668,17.33504744166667,18.681318633333326,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:28:00-08:00,23.333,21.11,22.598374175000007,12.777778,35.0,20.191838675,22.537717366666662,154.56593715000005,161.3604290916667,11.747795158333336,8.474451266666668,17.313001791666668,18.662241733333335,-0.11014074095142513,-3.0884616304071177,51.47943427030812
2020-02-16 18:29:00-08:00,23.333,21.11,22.594615416666667,12.777778,35.0,20.215415824999997,22.53547081666666,155.89940844166668,161.7790069416666,11.751668241666664,8.490319575,17.283429175,18.632443991666666,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:30:00-08:00,23.333,21.11,22.59464150000001,12.777778,35.0,20.23305545,22.532148841666675,154.50434940000002,162.5969203416667,11.755436566666669,8.507656666666668,17.252948516666667,18.60212209166667,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:31:00-08:00,23.333,21.11,22.59355095,12.777778,35.0,20.25567360833333,22.522384100000004,153.16974991666666,162.78914225833338,11.757843391666672,8.523247224999999,17.232501525000007,18.58121711666666,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:32:00-08:00,23.333,21.11,22.587826066666665,12.777778,35.0,20.278832116666663,22.527163558333335,156.80385430833337,163.73165497499997,11.759081766666664,8.537599666666665,17.215601016666664,18.563870225000006,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:33:00-08:00,23.333,21.11,22.57940965,12.777778,35.0,20.30690469166666,22.51784570833333,164.94400107500002,162.322860125,11.763960383333334,8.552385175000003,17.192345625000005,18.54595829166667,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:34:00-08:00,23.333,21.11,22.576482808333335,12.777778,35.0,20.316705883333334,22.520321008333333,166.40521620833337,162.43620797499997,11.766961591666664,8.565865641666669,17.171965833333335,18.528603433333334,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:35:00-08:00,23.333,21.11,22.578622141666674,12.777778,35.0,20.33558544166667,22.518869349999996,165.18814114999995,163.25358447500003,11.76879495,8.577957800000002,17.152852175,18.514430774999997,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:36:00-08:00,23.333,21.11,22.568945758333335,12.777778,35.0,20.354092591666664,22.511581041666666,161.47985120833332,162.9953923333334,11.772868874999997,8.5903759,17.13712461666666,18.501933158333337,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:37:00-08:00,23.333,21.11,22.571904308333337,12.777778,35.0,20.372314683333332,22.509120158333335,157.79503909999997,161.50180707500004,11.775278733333334,8.602519050000003,17.119022116666663,18.487213716666666,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:38:00-08:00,23.333,21.11,22.566552341666657,12.777778,35.0,20.38226364166667,22.49859999166667,158.6522759083333,161.02603765833337,11.775686224999998,8.6127043,17.100980616666668,18.473678625000005,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:39:00-08:00,23.333,21.11,22.5568148,12.777778,35.0,20.404827124999997,22.490991491666666,158.1908809833334,161.477431,11.775235858333334,8.621277350000003,17.086310241666663,18.463787158333336,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:40:00-08:00,23.333,21.11,22.554571425000002,12.777778,35.0,20.41338956666666,22.491636491666664,156.99482773333335,163.65412909166673,11.77411513333333,8.628483800000001,17.074562825,18.4486202,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:41:00-08:00,23.333,21.11,22.543312316666665,12.777778,35.0,20.432401491666667,22.480858824999995,158.10063889999998,162.71392618333329,11.772178708333335,8.635664799999999,17.062875891666668,18.431901833333328,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:42:00-08:00,23.333,21.11,22.541119249999998,12.777778,35.0,20.455676550000007,22.484945699999994,152.93669545,164.056592325,11.768969033333333,8.642680816666665,17.051633658333333,18.411043999999997,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:43:00-08:00,23.333,21.11,22.5390243,12.777778,35.0,20.47744388333334,22.478020008333335,154.13645950833333,161.38471805833336,11.764552591666666,8.650026041666669,17.039197525000006,18.382073574999993,-0.10758788811900684,-2.9030156297670704,51.89024686433615
2020-02-16 18:44:00-08:00,23.333,21.11,22.53484584166666,12.777778,35.0,20.486372499999998,22.47764258333333,156.36716308333334,162.431281425,11.761162525000001,8.65751855833333,17.023358625000004,18.360743533333334,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:45:00-08:00,23.333,21.11,22.536573991666668,12.777778,35.0,20.505827975,22.46778623333333,146.98909275833336,161.61705574166666,11.757534000000003,8.665064716666668,17.00338346666667,18.34106788333333,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:46:00-08:00,23.333,21.11,22.52994785,12.777778,35.0,20.51395469166666,22.470089100000006,152.18661015,163.223842825,11.754386458333338,8.673361025000002,16.982968633333336,18.318894108333335,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:47:00-08:00,23.333,21.11,22.520139216666674,12.777778,35.0,20.531132000000014,22.464491191666664,150.23640058333334,164.67519346666668,11.751682358333333,8.6820028,16.96718640833333,18.302866791666663,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:48:00-08:00,23.333,21.11,22.517457708333335,12.777778,35.0,20.54890658333333,22.458563133333335,147.09262464166667,162.250565325,11.749399349999997,8.689699716666668,16.95398674166667,18.289919574999995,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:49:00-08:00,23.333,21.11,22.506577774999997,12.777778,35.0,20.560692841666665,22.456760475,151.61704753333325,163.36953187499998,11.745688308333337,8.698563533333335,16.941226825,18.267151583333337,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:50:00-08:00,23.333,21.11,22.50310995000001,12.777778,35.0,20.57615460833334,22.44567445,152.10098867499997,163.14628229166667,11.741392133333333,8.707765325,16.92929100833334,18.243718383333334,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:51:00-08:00,23.333,21.11,22.506715724999992,12.777778,35.0,20.594986916666674,22.441498325,154.44029548333336,162.61509052500003,11.737359116666664,8.716261699999999,16.913488341666664,18.224462608333337,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:52:00-08:00,23.333,21.11,22.504799141666677,12.777778,35.0,20.60764345,22.43896130833333,157.10733650833328,163.68243384999997,11.733672925000002,8.723658425000002,16.898756925,18.204739925000005,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:53:00-08:00,23.333,21.11,22.497700283333323,12.777778,35.0,20.620616691666665,22.42586706666667,157.53317194999994,162.2929234500001,11.730914299999997,8.730347891666668,16.880641,18.19032799166667,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:54:00-08:00,23.333,21.11,22.494698458333332,12.777778,35.0,20.628494758333332,22.42311731666667,162.3533682916667,162.10827279166668,11.729585416666671,8.737433075,16.86088498333333,18.17678250833333,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:55:00-08:00,23.333,21.11,22.48075159166666,12.777778,35.0,20.643976374999987,22.421620316666665,155.50990193333334,161.5547413333333,11.728885300000002,8.744094533333337,16.843295958333336,18.165394858333336,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:56:00-08:00,23.333,21.11,22.486252216666678,12.777778,35.0,20.66263401666667,22.408381191666663,145.4097270333333,163.2391091833333,11.727661366666668,8.750195516666667,16.827078775,18.148151091666666,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:57:00-08:00,23.333,21.11,22.46820780833332,12.777778,35.0,20.67083385833333,22.417720908333322,139.57517447499998,164.40849505000003,11.726091799999999,8.758514216666669,16.808501808333332,18.130217133333336,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:58:00-08:00,23.333,21.11,22.465963066666657,12.777778,35.0,20.68502875833333,22.407139000000004,142.44584788333336,163.16015641666664,11.724731716666668,8.766669341666665,16.790823141666667,18.112947866666666,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 18:59:00-08:00,23.333,21.11,22.475865183333323,12.777778,35.0,20.698328766666666,22.412567641666673,144.39385730833337,162.62728068333334,11.722639641666664,8.774829191666667,16.77117074166667,18.0932474,-0.10088467729784478,-2.8473414387391935,51.8669621047963
2020-02-16 19:00:00-08:00,29.44,15.55,22.466196233333342,12.777778,35.0,20.705383441666662,22.408154816666656,149.86900434166668,163.03862405833337,11.721243133333335,8.78345301666667,16.745803516666662,18.066506241666673,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:01:00-08:00,29.44,15.55,22.457203975000002,12.777778,35.0,20.717220766666664,22.404659849999998,137.39771262500003,162.04514181666667,11.720927866666669,8.793309616666667,16.720087558333333,18.043569116666674,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:02:00-08:00,29.44,15.55,22.456458700000002,12.777778,35.0,20.717750391666666,22.402245941666663,147.21558248333332,161.47830883333336,11.719470566666665,8.803505108333331,16.69317254166667,18.013219733333337,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:03:00-08:00,29.44,15.55,22.44553922500001,12.777778,35.0,20.736757400000002,22.399234691666674,160.27502432499995,161.51501090833332,11.720184,8.81525664166667,16.665283558333332,17.98469693333333,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:04:00-08:00,29.44,15.55,22.448426508333334,12.777778,35.0,20.753579733333332,22.382597025,172.33917434166668,161.88640759166663,11.722260333333336,8.82746905,16.639592333333333,17.96281145,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:05:00-08:00,29.44,15.55,22.429177916666664,12.777778,35.0,20.758582008333324,22.366247275,169.78432114166668,162.53687692499997,11.726135325,8.841308208333333,16.61799220833333,17.945218225,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:06:00-08:00,29.44,15.55,22.438283991666662,12.777778,35.0,20.767335041666666,22.353776241666665,167.16521680833327,161.9073646583333,11.729840849999999,8.856182366666667,16.591702641666664,17.920379974999992,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:07:00-08:00,29.44,15.55,22.435309275,12.777778,35.0,20.7785449,22.342904266666668,165.79253466666665,161.20423760833336,11.732886533333337,8.871655725000002,16.568937025,17.897915516666668,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:08:00-08:00,29.44,15.55,22.425269441666664,12.777778,35.0,20.78856511666667,22.354004474999993,156.40424068333328,162.39229951666675,11.736697283333331,8.887379900000003,16.55048561666667,17.880906483333337,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:09:00-08:00,29.44,15.55,22.421761516666663,12.777778,35.0,20.78668279166668,22.35262970833334,153.6791328833333,162.52611413333338,11.739849175,8.902029050000001,16.529921366666663,17.862772075,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:10:00-08:00,29.44,15.55,22.422130483333337,12.777778,35.0,20.813395458333336,22.35279533333334,166.6439942083333,162.74737143333334,11.7423131,8.915278766666667,16.512434858333332,17.846838275000003,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:11:00-08:00,29.44,15.55,22.421999808333332,12.777778,35.0,20.823098741666673,22.34761893333334,157.627420425,161.3836269166667,11.7444382,8.927320433333335,16.499112158333336,17.83550264166667,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:12:00-08:00,29.44,15.55,22.40694338333333,12.777778,35.0,20.820503616666667,22.350577016666666,137.78343375833327,163.25477103333333,11.74484381666667,8.938446749999999,16.486809533333336,17.824997008333334,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:13:00-08:00,29.44,15.55,22.40306389166667,12.777778,35.0,20.82191709166667,22.34418148333333,132.74714740000002,162.7950771333333,11.74400595,8.94907175833333,16.472723283333334,17.813229100000004,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:14:00-08:00,29.44,15.55,22.409866650000005,12.777778,35.0,20.848663616666673,22.348124624999993,130.78395273333336,162.5658908916667,11.743103475000003,8.957446458333331,16.459548908333332,17.803194400000006,-0.10012387123737697,-2.702626861154008,51.675100195941944
2020-02-16 19:15:00-08:00,29.44,15.55,22.403846400000006,12.777778,35.0,20.844397225,22.339232266666667,137.923575625,161.56379340833334,11.742384516666672,8.965132249999998,16.44471170833333,17.79447181666666,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:16:00-08:00,29.44,15.55,22.40631795833333,12.777778,35.0,20.863497433333325,22.33633889166666,133.59196832499998,162.24912721666666,11.741860333333335,8.97272665833333,16.429276791666677,17.78376739999999,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:17:00-08:00,29.44,15.55,22.397380724999998,12.777778,35.0,20.87491764166667,22.325696508333333,143.61469865833334,162.97177305000002,11.74139946666667,8.980652991666666,16.414845516666666,17.77209444166666,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:18:00-08:00,29.44,15.55,22.396407800000002,12.777778,35.0,20.877810166666666,22.328791683333336,137.5836304666667,163.6728422,11.742262583333332,8.989296133333333,16.39942493333334,17.75718201666666,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:19:00-08:00,29.44,15.55,22.397092849999996,12.777778,35.0,20.876815475,22.320045075000007,135.68171710833334,162.95995610833333,11.743085441666672,8.99878485833333,16.386625416666668,17.745070225,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:20:00-08:00,29.44,15.55,22.390799058333325,12.777778,35.0,20.880393650000006,22.307311066666664,129.69953087500005,163.558290225,11.74222114166667,9.007787683333333,16.375530275000003,17.73153720833334,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:21:00-08:00,29.44,15.55,22.378015349999995,12.777778,35.0,20.891029491666664,22.310419983333343,138.25390344166667,163.31642186666667,11.742274783333338,9.01731626666667,16.36246431666667,17.718771591666666,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:22:00-08:00,29.44,15.55,22.384763858333336,12.777778,35.0,20.910047274999997,22.315494008333342,138.56260545,161.25529836666666,11.7423389,9.025904591666666,16.35032145,17.709988358333337,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:23:00-08:00,29.44,15.55,22.379708683333337,12.777778,35.0,20.908776366666665,22.306202425,138.19621815833332,161.5913237916667,11.742209133333334,9.034005299999999,16.339805525,17.70185788333333,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:24:00-08:00,29.44,15.55,22.372816524999994,12.777778,35.0,20.911171075000002,22.30140416666667,150.69910294999997,162.335941225,11.741607416666662,9.041788958333331,16.327590674999996,17.69092941666667,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:25:00-08:00,29.44,15.55,22.362102491666672,12.777778,35.0,20.92042630833333,22.293447866666664,153.4209452583333,161.63254162499996,11.740088175000004,9.049247716666667,16.31695094166667,17.674718450000004,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:26:00-08:00,29.44,15.55,22.35516115833333,12.777778,35.0,20.920081091666663,22.28469215833333,152.08644041666673,163.15804956666665,11.737185875000002,9.056139358333331,16.307501249999994,17.65579545833334,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:27:00-08:00,29.44,15.55,22.346866141666666,12.777778,35.0,20.931570541666662,22.281339025,149.97976724999995,162.52450292499995,11.73397975833333,9.06345654166667,16.29733320833333,17.637432533333335,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:28:00-08:00,29.44,15.55,22.34083307499999,12.777778,35.0,20.92654312499999,22.27316331666667,148.82914445833327,162.7036262333334,11.731636258333335,9.070593483333335,16.28675606666666,17.619943808333336,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:29:00-08:00,29.44,15.55,22.347083733333342,12.777778,35.0,20.939451258333335,22.280650375,157.4076425416667,162.954824175,11.730164733333334,9.078114058333338,16.27373296666666,17.61071824166667,-0.10288872060949589,-2.5533469601154266,51.921983470941754
2020-02-16 19:30:00-08:00,29.44,15.55,22.344658308333333,12.777778,35.0,20.953922558333325,22.260588591666668,162.73134487500002,163.95100505000002,11.731709333333335,9.088639875000002,16.256503958333333,17.59943361666667,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:31:00-08:00,29.44,15.55,22.335951966666656,12.777778,35.0,20.939599083333334,22.259194050000005,162.00589369166673,161.56866848333337,11.734904883333337,9.101435925000002,16.23563295833333,17.584348816666665,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:32:00-08:00,29.44,15.55,22.324341708333336,12.777778,35.0,20.952779675000013,22.260552158333326,161.18704085833326,162.75426026666662,11.737096391666665,9.113874416666667,16.213144708333335,17.565751966666664,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:33:00-08:00,29.44,15.55,22.330118125000006,12.777778,35.0,20.960296391666667,22.252737899999993,159.09886504166667,162.00137009166667,11.73761875,9.1238973,16.194674433333333,17.552277924999995,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:34:00-08:00,29.44,15.55,22.32344245,12.777778,35.0,20.961644858333337,22.250161483333326,158.18145589999995,162.20375755833336,11.737440541666668,9.131795366666665,16.183266725,17.544240675000005,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:35:00-08:00,29.44,15.55,22.31787471666667,12.777778,35.0,20.968230475,22.244753558333333,158.5738095416667,162.83836719166663,11.736399749999999,9.137753858333332,16.1719112,17.53446466666667,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:36:00-08:00,29.44,15.55,22.31336241666666,12.777778,35.0,20.968620241666667,22.251055508333344,157.34760020000007,163.94806349166663,11.734092174999999,9.143838574999998,16.15913936666666,17.521833774999998,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:37:00-08:00,29.44,15.55,22.304262241666667,12.777778,35.0,20.986094166666664,22.25332191666667,156.631553,162.37575155833335,11.732201883333335,9.150513541666667,16.144659124999997,17.506342700000005,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:38:00-08:00,29.44,15.55,22.30511310833334,12.777778,35.0,20.986483299999996,22.242091974999997,158.40103740833337,162.52178019166664,11.73161963333333,9.15885315,16.127104441666667,17.491375491666666,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:39:00-08:00,29.44,15.55,22.303848783333322,12.777778,35.0,20.993454658333327,22.247786533333333,161.64820110833327,163.23355066666656,11.733247091666671,9.16932603333333,16.113529274999998,17.481930375000005,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:40:00-08:00,29.44,15.55,22.303685966666666,12.777778,35.0,20.995637666666667,22.238315925,164.18306005833338,162.53360197499995,11.7349849,9.181701799999997,16.098069308333333,17.471402174999998,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:41:00-08:00,29.44,15.55,22.302672683333338,12.777778,35.0,20.999641583333336,22.2339111,161.58621053333334,162.1353270333333,11.737724541666667,9.194389250000004,16.083592183333337,17.460378100000007,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:42:00-08:00,29.44,15.55,22.29240044166666,12.777778,35.0,20.99741566666666,22.22761321666666,164.1703816666667,163.16816075833327,11.739159925,9.205233033333332,16.068939625,17.44926389166667,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:43:00-08:00,29.44,15.55,22.292867766666664,12.777778,35.0,21.01465545,22.224905874999997,169.24113068333332,162.4214410166667,11.739677125000002,9.216460366666668,16.053071016666667,17.43559230833333,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:44:00-08:00,29.44,15.55,22.29018170833334,12.777778,35.0,21.017363983333333,22.210256358333336,171.93021898333336,163.52808735000008,11.741858875,9.228390708333334,16.037699016666664,17.42121468333333,-0.10268212836288342,-2.4296424983794465,52.240042222702115
2020-02-16 19:45:00-08:00,29.44,15.55,22.28675495,12.777778,35.0,21.025155216666676,22.216550966666674,173.709546625,162.58429824999996,11.743553700000001,9.240245891666667,16.02190275,17.404319849999997,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:46:00-08:00,29.44,15.55,22.286338058333335,12.777778,35.0,21.028001283333335,22.214884483333332,170.6327642583333,162.83517771666664,11.744735366666665,9.253282408333336,16.001855325,17.382442466666664,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:47:00-08:00,29.44,15.55,22.28063481666667,12.777778,35.0,21.043245716666664,22.20725208333332,170.65541094166664,161.61337726666667,11.747569541666673,9.268756875000001,15.977796525000002,17.354670641666665,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:48:00-08:00,29.44,15.55,22.278115375000006,12.777778,35.0,21.038349299999997,22.19467880833334,174.1564581166667,161.7096735166666,11.750058450000004,9.28615855,15.952484141666671,17.322428408333334,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:49:00-08:00,29.44,15.55,22.272949658333335,12.777778,35.0,21.049299216666665,22.20019773333333,174.46026697500002,163.48897467499998,11.75114924166667,9.3030424,15.925774666666666,17.293334066666667,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:50:00-08:00,29.44,15.55,22.265557216666664,12.777778,35.0,21.048720858333333,22.189225841666673,173.23376338333338,162.28868255833333,11.752671433333328,9.318955891666667,15.90090910833333,17.268636533333332,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:51:00-08:00,29.44,15.55,22.261762166666664,12.777778,35.0,21.054150875000005,22.192921608333336,173.84364729166663,161.02127101666667,11.754008483333337,9.332890858333334,15.879989175000002,17.246525625,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:52:00-08:00,29.44,15.55,22.266567033333335,12.777778,35.0,21.063716875,22.183194150000006,162.39860727500002,162.6947876583333,11.755206175,9.344881749999997,15.862878066666669,17.23217926666667,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:53:00-08:00,29.44,15.55,22.262442249999992,12.777778,35.0,21.064710899999998,22.181686974999995,164.68696060833335,162.65192225,11.755480416666668,9.354415333333334,15.84959920833333,17.222857258333338,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:54:00-08:00,29.44,15.55,22.253111150000002,12.777778,35.0,21.067571883333336,22.184829716666666,159.82933379999997,162.12874233333335,11.755366825000003,9.361208550000002,15.83943688333334,17.217927,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:55:00-08:00,29.44,15.55,22.24615272500001,12.777778,35.0,21.071037341666674,22.172476741666674,159.42898160833334,162.774266825,11.754962550000004,9.365326275,15.835031791666669,17.21618576666667,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:56:00-08:00,29.44,15.55,22.24849448333334,12.777778,35.0,21.07477556666667,22.17208305833333,150.37315127499997,163.34788253333332,11.752613800000004,9.368813025000001,15.831746891666667,17.205328775,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:57:00-08:00,29.44,15.55,22.241113133333332,12.777778,35.0,21.096833466666666,22.18236465,145.61172667500003,163.17225379166663,11.750822200000004,9.373764633333336,15.827200908333332,17.1954569,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:58:00-08:00,29.44,15.55,22.238088383333327,12.777778,35.0,21.094420558333333,22.17253699166667,138.58339793333337,163.1368011083333,11.749826166666663,9.3803872,15.821320991666669,17.182256333333335,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 19:59:00-08:00,29.44,15.55,22.227004791666666,12.777778,35.0,21.090562891666664,22.163418541666665,146.26494853333332,163.31479299166668,11.748822424999998,9.38750368333333,15.811799833333334,17.171757733333333,-0.09852387228671772,-2.285564387229926,52.450444992705584
2020-02-16 20:00:00-08:00,29.44,15.55,22.235671274999998,12.777778,35.0,21.10708806666667,22.165109383333334,156.05473185000008,162.577523925,11.748270308333337,9.396114350000001,15.801933358333331,17.15598215,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:01:00-08:00,29.44,15.55,22.223471666666665,12.777778,35.0,21.09879119166667,22.162710599999993,158.21630034999998,163.2298869583333,11.746609108333327,9.403296983333338,15.793251891666669,17.142683191666666,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:02:00-08:00,29.44,15.55,22.220456008333333,12.777778,35.0,21.105159683333333,22.162803549999996,155.58114119166672,163.1761496833334,11.743755308333334,9.409606133333336,15.785102291666664,17.13293291666667,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:03:00-08:00,29.44,15.55,22.223753408333334,12.777778,35.0,21.115030049999994,22.152428075000007,155.0537846333333,162.39206265,11.741451316666668,9.414725216666666,15.775954133333338,17.127588558333333,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:04:00-08:00,29.44,15.55,22.221656900000003,12.777778,35.0,21.11947869166666,22.155271566666666,158.62405040000002,162.51772754166672,11.73955443333333,9.420008258333334,15.765734074999996,17.119210000000002,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:05:00-08:00,29.44,15.55,22.213859666666664,12.777778,35.0,21.122008975000007,22.150624999999994,162.16982633333328,162.62277514166666,11.737827399999999,9.427704508333333,15.753116541666664,17.107465933333334,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:06:00-08:00,29.44,15.55,22.21207242499999,12.777778,35.0,21.125454599999994,22.146903708333333,161.5294769166667,163.82002314166667,11.73771950833333,9.436782175000003,15.738561499999998,17.097927141666666,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:07:00-08:00,29.44,15.55,22.2061122,12.777778,35.0,21.126160349999996,22.15020683333334,161.307371625,163.10229665833333,11.737280583333334,9.443274250000002,15.72304096666667,17.08671621666667,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:08:00-08:00,29.44,15.55,22.204784924999995,12.777778,35.0,21.12532524166667,22.137860566666664,160.00097771666668,162.73000229166672,11.73690664166667,9.449829883333335,15.710337508333335,17.076983191666667,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:09:00-08:00,29.44,15.55,22.203286383333324,12.777778,35.0,21.13144874999999,22.13411195833333,164.210649775,161.76731906666672,11.736470475000003,9.4583561,15.697946799999999,17.06484615,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:10:00-08:00,29.44,15.55,22.195144991666673,12.777778,35.0,21.133418133333333,22.139318250000006,163.62905030833338,163.60095544166663,11.736330141666665,9.466278875,15.684110216666664,17.050147816666666,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:11:00-08:00,29.44,15.55,22.19201744166667,12.777778,35.0,21.137373266666668,22.126458449999998,159.663272875,161.474524725,11.734238616666671,9.472390675000002,15.67177848333334,17.033109633333332,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:12:00-08:00,29.44,15.55,22.186414391666656,12.777778,35.0,21.149230083333332,22.127793116666666,162.67211438333337,162.061582425,11.731630066666668,9.478074858333333,15.660317649999998,17.013898616666662,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:13:00-08:00,29.44,15.55,22.171263508333332,12.777778,35.0,21.147195166666666,22.126977449999988,163.96172012499997,162.7067388916667,11.728530741666665,9.484308899999998,15.651792058333339,16.999541325000003,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:14:00-08:00,29.44,15.55,22.184375758333328,12.777778,35.0,21.151911700000003,22.11845155833334,163.57394311666664,161.886694575,11.726465633333339,9.489679975,15.642054608333334,16.989024416666673,-0.09812182393365024,-2.1716683954490295,52.76633277450621
2020-02-16 20:15:00-08:00,29.44,15.55,22.17150875833334,12.777778,35.0,21.156506216666664,22.11826820833334,164.25153370833334,163.50592700833337,11.725194450000002,9.494666016666665,15.631450983333327,16.9799695,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:16:00-08:00,29.44,15.55,22.173460449999993,12.777778,35.0,21.152442516666667,22.107324725,167.6164681583333,162.64426308333333,11.722297341666666,9.499413125,15.620611908333329,16.96601270833333,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:17:00-08:00,29.44,15.55,22.15992658333334,12.777778,35.0,21.15671163333333,22.10492574166666,167.69162695000003,161.7507102916667,11.719516566666666,9.5032312,15.61000029166667,16.953437316666665,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:18:00-08:00,29.44,15.55,22.163798808333333,12.777778,35.0,21.158521983333337,22.09737851666666,168.54487419166668,162.0305175583334,11.717405716666663,9.507581308333332,15.595073941666664,16.943639483333335,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:19:00-08:00,29.44,15.55,22.160775516666668,12.777778,35.0,21.16148856666666,22.097901308333338,171.79390785,162.82219442499996,11.71578738333333,9.513716033333333,15.57816795833333,16.930767591666662,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:20:00-08:00,29.44,15.55,22.158760691666668,12.777778,35.0,21.173145400000006,22.09466868333333,169.719343825,163.18701140833335,11.715281358333332,9.522682016666666,15.563290008333333,16.918781633333328,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:21:00-08:00,29.44,15.55,22.14867583333334,12.777778,35.0,21.16721185,22.08740328333334,165.5772720333334,162.43706229999998,11.715882858333334,9.532077441666665,15.54880624166666,16.903489983333333,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:22:00-08:00,29.44,15.55,22.152627549999984,12.777778,35.0,21.171200891666672,22.088738108333327,165.3626722083334,161.75627336666665,11.717176891666668,9.543180049999998,15.53382946666667,16.881601291666666,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:23:00-08:00,29.44,15.55,22.156592833333338,12.777778,35.0,21.17133814166666,22.082289975000002,171.38654044166665,163.58325819166672,11.71805433333333,9.555176208333332,15.513297008333334,16.856620225,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:24:00-08:00,29.44,15.55,22.139425575000004,12.777778,35.0,21.174690041666665,22.080660683333335,166.85457691666664,162.64883406666667,11.717842825,9.567085158333333,15.488534866666662,16.829546950000005,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:25:00-08:00,29.44,15.55,22.134853499999995,12.777778,35.0,21.17676390833333,22.08293454999999,171.0698819833334,161.98430849166667,11.716893116666675,9.577759491666665,15.467015699999996,16.80763176666667,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:26:00-08:00,29.44,15.55,22.13525006666667,12.777778,35.0,21.18145626666666,22.07758666666666,161.24243774166663,163.12881775833335,11.715884541666666,9.586138974999999,15.447698883333329,16.789142033333327,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:27:00-08:00,29.44,15.55,22.134309866666673,12.777778,35.0,21.190445966666676,22.060635024999993,164.90705988333332,161.26509974999996,11.71222135,9.593124925,15.43193075833333,16.76902238333334,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:28:00-08:00,29.44,15.55,22.126672699999997,12.777778,35.0,21.193813375000005,22.062400025,164.32631720833334,162.7776421333333,11.707319375000003,9.59794953333333,15.419475091666666,16.75323935,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:29:00-08:00,29.44,15.55,22.116881949999993,12.777778,35.0,21.188764999999997,22.062335808333337,165.72652128333343,161.97262521666667,11.704863475000003,9.599128858333334,15.410347616666668,16.746804241666673,-0.0959106081594325,-2.0822795563097056,52.883034299419755
2020-02-16 20:30:00-08:00,29.44,15.55,22.116610433333342,12.777778,35.0,21.199824716666665,22.05572644166667,166.69973385833333,161.11820806666668,11.703297275000002,9.599768000000003,15.402459608333332,16.742844999999996,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:31:00-08:00,29.44,15.55,22.10646112500001,12.777778,35.0,21.20361923333333,22.050105700000003,172.72743391666666,161.25454037499998,11.70075336666667,9.601938883333336,15.393221641666669,16.733964200000003,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:32:00-08:00,29.44,15.55,22.116168516666654,12.777778,35.0,21.198348141666667,22.0441035,175.20536640833336,163.21487399166665,11.69982095,9.60826898333333,15.379399416666663,16.718653558333337,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:33:00-08:00,29.44,15.55,22.107128991666663,12.777778,35.0,21.199466225000002,22.03919573333333,176.90064772499997,161.82029999999992,11.701141641666664,9.617930558333336,15.363147849999995,16.701698991666667,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:34:00-08:00,29.44,15.55,22.10406250833333,12.777778,35.0,21.197557233333328,22.037625341666672,177.0105663333333,162.03520162499998,11.70081225,9.627968474999998,15.346367691666664,16.685368733333334,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:35:00-08:00,29.44,15.55,22.113038075000006,12.777778,35.0,21.220435533333333,22.036150299999996,173.72143460833337,161.86959648333334,11.699056050000001,9.636073533333336,15.330754666666671,16.669226816666665,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:36:00-08:00,29.44,15.55,22.100353374999997,12.777778,35.0,21.20707776666667,22.027517850000002,175.89970702499997,162.6673248416667,11.697295308333334,9.642102016666666,15.312062391666666,16.649565508333332,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:37:00-08:00,29.44,15.55,22.100186041666664,12.777778,35.0,21.20861059166667,22.031203049999995,176.61393598333333,161.84495081666668,11.695674391666666,9.647384108333334,15.289646608333332,16.627696933333336,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:38:00-08:00,29.44,15.55,22.096564308333335,12.777778,35.0,21.216863249999996,22.0318621,172.70811894999994,163.1642881,11.694982891666667,9.653473158333336,15.267918183333332,16.60755705833333,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:39:00-08:00,29.44,15.55,22.081529999999997,12.777778,35.0,21.215057725,22.017867483333326,167.20226490000002,164.09783120000003,11.694657274999997,9.659247166666667,15.252720908333332,16.594011708333337,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:40:00-08:00,29.44,15.55,22.08636350833334,12.777778,35.0,21.215030891666668,22.020237524999995,166.07088103333334,162.19665150833333,11.692865033333332,9.663720358333332,15.242226108333329,16.58657189166667,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:41:00-08:00,29.44,15.55,22.081437074999997,12.777778,35.0,21.224038466666666,22.014228433333333,167.48604949999998,162.5180848083333,11.691621300000005,9.665190633333333,15.235836008333333,16.581840058333334,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:42:00-08:00,29.44,15.55,22.08221115,12.777778,35.0,21.226030375,22.01617905,168.3079053083333,161.48948231666662,11.690582749999999,9.666623525,15.229993699999996,16.575560100000004,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:43:00-08:00,29.44,15.55,22.072359558333336,12.777778,35.0,21.228478125000002,22.01829122499999,166.89992724999996,161.92637040000002,11.68817104166667,9.66867458333333,15.223590933333336,16.565002483333334,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:44:00-08:00,29.44,15.55,22.065365575000005,12.777778,35.0,21.23068785,22.012305625000007,167.56272521666662,163.61624217499994,11.684651533333332,9.672075383333329,15.216250083333334,16.551572383333333,-0.09569586031408174,-1.957601962641371,52.95097621760011
2020-02-16 20:45:00-08:00,29.44,15.55,22.077136649999996,12.777778,35.0,21.240970075,22.003755524999992,167.49723354166665,162.33771334166673,11.68183943333334,9.674869708333334,15.207019591666667,16.542998366666673,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:46:00-08:00,29.44,15.55,22.073388008333332,12.777778,35.0,21.240826616666663,22.005950583333334,158.16664288333337,161.66062548333332,11.68071050833334,9.677943575,15.197376966666667,16.533470700000002,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:47:00-08:00,29.44,15.55,22.065198041666665,12.777778,35.0,21.237240983333333,22.00201735,153.01636220833336,161.926303275,11.678429816666666,9.682089341666666,15.188670858333326,16.520491,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:48:00-08:00,29.44,15.55,22.063459416666674,12.777778,35.0,21.240840533333333,22.00800338333334,153.42941865833328,162.1415421,11.675722091666666,9.68581805833333,15.179633766666667,16.507849266666668,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:49:00-08:00,29.44,15.55,22.06108615833333,12.777778,35.0,21.249630533333335,22.008325000000003,152.30676725000006,162.05161987500003,11.67241945,9.689889783333333,15.167178291666662,16.49056536666667,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:50:00-08:00,29.44,15.55,22.058357941666664,12.777778,35.0,21.245085975,21.998483083333323,156.58498955,162.77265718333337,11.668092800000002,9.693875025000002,15.155248325000008,16.471285841666674,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:51:00-08:00,29.44,15.55,22.05037299999999,12.777778,35.0,21.245629749999992,21.996330391666667,160.02461965833336,161.68866219166674,11.66415363333333,9.697858408333339,15.145153300000002,16.454289775,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:52:00-08:00,29.44,15.55,22.05104145,12.777778,35.0,21.252630108333342,21.99970035833333,155.37484155833334,163.33344774166665,11.662011508333336,9.70193335,15.134153891666667,16.44323258333333,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:53:00-08:00,29.44,15.55,22.041335608333334,12.777778,35.0,21.24142527499999,22.000473983333332,152.62070920833327,163.54898000000003,11.658307233333334,9.706028058333333,15.123870250000005,16.431382866666663,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:54:00-08:00,29.44,15.55,22.04312421666667,12.777778,35.0,21.256128441666664,21.987939424999997,156.39740025000003,161.96122273333333,11.655322058333333,9.709480141666665,15.111754783333334,16.419947008333335,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:55:00-08:00,29.44,15.55,22.043852191666666,12.777778,35.0,21.256713425000008,21.981055783333325,160.98785631666664,162.3705382083334,11.653613116666664,9.712976083333333,15.10060168333333,16.41057179166667,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:56:00-08:00,29.44,15.55,22.029008541666663,12.777778,35.0,21.257469000000004,21.971323216666672,161.88231420833333,162.12729571666674,11.65318349166667,9.716058166666668,15.089131508333333,16.402616050000002,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:57:00-08:00,29.44,15.55,22.026497058333334,12.777778,35.0,21.253458841666664,21.973232749999998,159.74775528333333,162.60940843333336,11.651040308333336,9.719731024999996,15.077030625,16.394086825,-0.09455325483262267,-1.855901802337671,53.04043319342495
2020-02-16 20:58:00-08:00,29.44,15.55,22.02336175,12.777778,35.0,21.249716091666667,21.97048042499999,159.71318814166668,163.15371790833342,11.648170625000002,9.722842241666667,15.065350241666662,16.382814091666663,-0.09455325483262267,-1.855901802337671,53.04043319342495
