time,RB-ZONE-COOLING-SP,RB-ZONE-HEATING-SP,RB-ZAT,RB-SAT-COOLING-SP,RB-SAT-HEATING-SP,RB-AHU-SAT,RB-AHU-RAT,RB-SupAirFlow,RB-RetAirFlow,RB-CHW-SupTemp,RB-CHW-RetTemp,RB-HW-SupTemp,RB-HW-RetTemp,RB-HW-Load,RB-CHW-Load,RB-HVAC-Load
2020-02-16 20:59:00-08:00,29.44,15.55,22.015797008333326,12.777778,35.0,21.25287558333334,21.963294641666664,165.89379010833332,161.2401627083333,11.646838658333339,9.726285233333334,15.05296456666667,16.369952416666663,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:00:00-08:00,29.44,15.55,22.018958624999996,12.777778,35.0,21.247313833333333,21.956436558333337,165.12277105000004,161.906692775,11.645825766666665,9.732144258333332,15.038189258333334,16.357522216666666,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:01:00-08:00,29.44,15.55,22.01902069166667,12.777778,35.0,21.255107383333343,21.945678708333336,172.21419866666668,162.3137788166666,11.643964158333327,9.737286274999997,15.024306599999997,16.34624598333334,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:02:00-08:00,29.44,15.55,22.008796924999995,12.777778,35.0,21.254410316666668,21.9384865,170.09042140833338,163.46666515,11.641907175000004,9.742733475000003,15.009816091666663,16.33382498333334,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:03:00-08:00,29.44,15.55,22.011994075000004,12.777778,35.0,21.27781588333334,21.944452683333335,166.26260945833334,164.01348186666664,11.64167134166667,9.748240983333334,14.996623974999999,16.32401285,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:04:00-08:00,29.44,15.55,21.99981885833333,12.777778,35.0,21.256257341666664,21.93765378333332,167.71040487499994,161.79575936666663,11.642098541666666,9.752947525000002,14.98389354166667,16.3141909,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:05:00-08:00,29.44,15.55,21.996305174999996,12.777778,35.0,21.253570566666674,21.944040549999997,168.37946495833336,163.41062509999998,11.641295775000001,9.756523308333332,14.97210939166667,16.30470498333333,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:06:00-08:00,29.44,15.55,21.997548675000008,12.777778,35.0,21.25772389166667,21.93771444999999,173.08704442500004,162.79354385,11.640240108333334,9.760979291666665,14.958774183333338,16.293964558333332,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:07:00-08:00,29.44,15.55,21.98935371666666,12.777778,35.0,21.261329216666663,21.923847074999994,172.9664011750001,162.38852638333339,11.638302716666665,9.765129733333334,14.946366549999999,16.283911283333335,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:08:00-08:00,29.44,15.55,21.99313850833333,12.777778,35.0,21.26839277499999,21.928236433333332,172.260539425,162.91370899166665,11.637165708333335,9.770940133333335,14.934245483333337,16.272974825000002,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:09:00-08:00,29.44,15.55,21.982808524999996,12.777778,35.0,21.26297750833333,21.919970916666667,171.85794617500005,161.2246496333333,11.636279883333337,9.778292066666667,14.919537533333337,16.257098058333334,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:10:00-08:00,29.44,15.55,21.980351908333322,12.777778,35.0,21.256658525000002,21.9221846,170.67031364166667,163.2293754416667,11.63497850833333,9.786324316666661,14.902212525000003,16.238141050000007,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:11:00-08:00,29.44,15.55,21.97392610833333,12.777778,35.0,21.271747941666668,21.918907325000003,172.85602186666668,163.21181638333329,11.633254325,9.792193325,14.880758066666663,16.21639039166667,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:12:00-08:00,29.44,15.55,21.976383966666667,12.777778,35.0,21.265747141666672,21.922089649999993,173.89668902499992,161.49142049166664,11.632490266666666,9.797984233333334,14.857698908333335,16.1925097,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:13:00-08:00,29.44,15.55,21.96374384166667,12.777778,35.0,21.269448508333344,21.91293665,171.86488809999997,162.1812965166667,11.6322916,9.803135200000007,14.837716674999998,16.16934541666667,-0.09754179221885027,-1.7680104589152,53.12163173053262
2020-02-16 21:14:00-08:00,29.44,15.55,,12.777778,35.0,,21.910635566666663,175.6315745166667,,,9.806870908333336,,16.14947591666667,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:15:00-08:00,29.44,15.55,,12.777778,35.0,,21.90213888333333,176.69808132500006,,,9.810578891666669,,16.134079300000003,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:16:00-08:00,29.44,15.55,,12.777778,35.0,,21.908545083333333,176.91906665833332,,,9.815077866666664,,16.12329104999999,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:17:00-08:00,29.44,15.55,,12.777778,35.0,,21.894461625000005,175.0308431416667,,,9.820095000000002,,16.11308908333334,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:18:00-08:00,29.44,15.55,,12.777778,35.0,,21.897679925000002,170.150981025,,,9.825925583333337,,16.104352366666664,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:19:00-08:00,29.44,15.55,,12.777778,35.0,,21.905128625,168.76257251666667,,,9.830813608333333,,16.094141966666665,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:20:00-08:00,29.44,15.55,,12.777778,35.0,,21.879659558333337,170.72048419166669,,,9.833500649999998,,16.084934858333337,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:21:00-08:00,29.44,15.55,,12.777778,35.0,,21.889037500000008,173.10350939166665,,,9.835370958333332,,16.074629941666664,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:22:00-08:00,29.44,15.55,,12.777778,35.0,,21.87942209166666,169.9939491416667,,,9.837156041666665,,16.064589733333335,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:23:00-08:00,29.44,15.55,,12.777778,35.0,,21.881014233333335,163.33133115,,,9.840320083333332,,16.056008591666668,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:24:00-08:00,29.44,15.55,,12.777778,35.0,,21.873461,158.4181706916667,,,9.843722708333331,,16.045055516666668,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:25:00-08:00,29.44,15.55,,12.777778,35.0,,21.87497198333333,151.16300203333336,,,9.846575566666665,,16.027131675,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:26:00-08:00,,,,,,,21.872436516666667,158.41503840833332,,,9.847822991666668,,16.010595275,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:27:00-08:00,29.44,15.55,,12.777778,35.0,,21.86651096666667,168.29179695,,,9.849142966666669,,15.998505558333333,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:28:00-08:00,29.44,15.55,,12.777778,35.0,,21.869533866666664,159.89862526666664,,,9.851781983333336,,15.988699066666664,-0.08985423887021143,-1.7127336199578889,53.22336487006079
2020-02-16 21:29:00-08:00,29.44,15.55,21.90953274166667,12.777778,35.0,21.281921733333338,21.862462733333334,163.25613504999998,162.83367861666662,11.603523791666667,9.853809049999997,14.63541130833333,15.976506608333336,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:30:00-08:00,29.44,15.55,21.906474775000007,12.777778,35.0,21.273039183333335,21.85344030833334,164.41552021666672,162.59943954166667,11.600922941666665,9.856841041666668,14.624010441666673,15.965415741666666,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:31:00-08:00,29.44,15.55,21.901114724999996,12.777778,35.0,21.27878757499999,21.853993841666675,162.56593115833337,163.06647134999994,11.599354100000001,9.859097141666666,14.615775300000001,15.958788733333337,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:32:00-08:00,29.44,15.55,21.8966407,12.777778,35.0,21.28441078333333,21.845923166666676,159.31847153333337,163.0631770083333,11.598151674999997,9.861488508333332,14.607045591666665,15.950938350000001,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:33:00-08:00,29.44,15.55,21.895471816666664,12.777778,35.0,21.27971926666667,21.858059341666667,156.53602704999994,162.4414848,11.596720816666664,9.864076599999999,14.598230775,15.94174954166667,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:34:00-08:00,29.44,15.55,21.895385200000003,12.777778,35.0,21.2795822,21.846738508333335,152.86313197499996,163.91679481666668,11.59409784166667,9.865182758333336,14.589195716666662,15.930939266666664,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:35:00-08:00,29.44,15.55,21.887836858333326,12.777778,35.0,21.28143865,21.849370666666665,155.22985730000002,163.2768471,11.592137583333333,9.866066041666667,14.579844258333337,15.922192450000004,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:36:00-08:00,29.44,15.55,21.882384483333333,12.777778,35.0,21.283348950000004,21.843199866666662,157.08173052500004,162.6528320333334,11.588219525,9.867341249999999,14.571161050000004,15.907266808333333,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:37:00-08:00,29.44,15.55,21.889881633333335,12.777778,35.0,21.28102021666667,21.839204816666662,162.96324709166666,163.74062934999998,11.584515275,9.868103725,14.56107125833333,15.896624333333332,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:38:00-08:00,29.44,15.55,21.865815016666662,12.777778,35.0,21.27735098333334,21.83972229166667,163.46003164166663,162.22706343333329,11.58077985,9.868871816666667,14.552910125000002,15.889859758333333,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:39:00-08:00,29.44,15.55,21.866966416666667,12.777778,35.0,21.280266291666674,21.827788966666667,166.01747664999996,161.60266673333334,11.578318933333334,9.8700016,14.544382849999998,15.881036625000005,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:40:00-08:00,29.44,15.55,21.873071991666674,12.777778,35.0,21.284488366666665,21.828790033333338,162.48511971666667,162.7004263666667,11.574813025000003,9.870550008333336,14.534517283333331,15.864662799999998,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:41:00-08:00,29.44,,21.859623358333337,,,21.278231050000002,21.826433875000003,164.985186975,163.57093122499998,11.572510883333333,9.872109216666669,14.525728191666667,15.855275924999999,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:42:00-08:00,29.44,15.55,21.856782408333334,12.777778,35.0,21.277207924999992,21.82743731666666,166.78694460833336,163.0335906833333,11.570114833333333,9.873849966666665,14.515641158333334,15.842419400000004,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:43:00-08:00,29.44,15.55,21.853667366666663,12.777778,35.0,21.282086350000004,21.822773041666657,166.01901713333334,162.45139822500002,11.566340491666669,9.875460291666668,14.50638575,15.828603183333332,-0.09593748362605473,-1.652350298893979,53.30476631136886
2020-02-16 21:44:00-08:00,29.44,15.55,21.850070516666673,12.777778,35.0,21.281822216666672,21.819007533333338,165.29215275833337,164.1692770666667,11.5626242,9.877071666666668,14.496703491666667,15.815616741666664,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:45:00-08:00,29.44,15.55,21.84708703333333,12.777778,35.0,21.273621900000002,21.814479716666668,161.8036548083333,162.8919292,11.560919825000001,9.878167716666667,14.485441350000002,15.80688189166667,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:46:00-08:00,29.44,15.55,21.84924636666667,12.777778,35.0,21.276224716666672,21.817075600000006,164.6598756416666,162.64447788333334,11.558754958333337,9.880152658333333,14.475550616666663,15.798640083333328,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:47:00-08:00,29.44,15.55,21.837066641666674,12.777778,35.0,21.27941178333333,21.807728233333332,167.17710101666663,162.9072917833333,11.556164225000002,9.882003425000002,14.46380348333333,15.78894084166667,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:48:00-08:00,29.44,15.55,21.83878131666665,12.777778,35.0,21.271509891666657,21.80032280833334,165.24423255833332,162.69664648333335,11.554006541666666,9.883783799999998,14.452145266666664,15.779311716666658,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:49:00-08:00,29.44,15.55,21.832840016666673,12.777778,35.0,21.27622561666666,21.806482858333325,169.06626577499998,162.72513985833336,11.551933225000003,9.885452341666667,14.44162426666667,15.768814141666667,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:50:00-08:00,29.44,15.55,21.82448820833333,12.777778,35.0,21.280387649999998,21.796559658333333,168.19953282499998,161.25350825000004,11.548811425,9.886872708333334,14.429955566666667,15.757463900000003,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:51:00-08:00,29.44,15.55,21.826768041666664,12.777778,35.0,21.28178729166667,21.798073991666676,170.69500574999992,161.3792618166667,11.543787833333331,9.888107516666672,14.419496500000005,15.740963833333335,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:52:00-08:00,29.44,15.55,21.828612200000006,12.777778,35.0,21.272574208333324,21.788292000000006,169.09956026666666,161.83954085,11.538305708333334,9.889235083333336,14.410273433333336,15.721848058333329,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:53:00-08:00,29.44,15.55,21.818342716666663,12.777778,35.0,21.274704866666653,21.790123033333334,166.6534279916667,163.86239575833335,11.53497980833333,9.890297266666666,14.400771149999999,15.709424858333337,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:54:00-08:00,29.44,15.55,21.819169699999996,12.777778,35.0,21.272502225,21.786726116666664,167.88321639166668,163.2200318416666,11.533635041666662,9.89125449166667,14.389559016666668,15.701160408333335,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:55:00-08:00,29.44,15.55,21.812513775000003,12.777778,35.0,21.27077019166667,21.784997383333337,166.575511075,162.7901727166667,11.53128799166666,9.892109391666668,14.380347991666666,15.689822983333334,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:56:00-08:00,29.44,15.55,21.807265725,12.777778,35.0,21.27841590000001,21.78504140833334,157.08986994166665,161.50185201666667,11.527458208333334,9.89223406666667,14.369748750000003,15.673700683333339,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:57:00-08:00,29.44,15.55,21.802781075000002,12.777778,35.0,21.274521124999996,21.769693125,157.35803350000003,161.92440610833336,11.520710516666668,9.892804774999998,14.359181950000004,15.65200255833334,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:58:00-08:00,29.44,15.55,21.797522766666667,12.777778,35.0,21.26938888333333,21.764705725000006,141.79723126666667,164.3666689,11.514404175,9.892741649999998,14.348949583333335,15.631581749999992,-0.09750931571175227,-1.5946927853997694,53.28775944222182
2020-02-16 21:59:00-08:00,29.44,15.55,21.798334700000005,12.777778,35.0,21.27425858333333,21.770743874999994,143.83959627500002,163.15182208333331,11.510800208333333,9.892292599999998,14.336029858333331,15.615188383333336,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:00:00-08:00,29.44,15.55,21.794846600000003,12.777778,35.0,21.274569666666665,21.76708521666667,140.89634272499998,162.67658947500004,11.5058228,9.891080116666666,14.320374666666662,15.600135316666671,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:01:00-08:00,29.44,15.55,21.79084847500001,12.777778,35.0,21.273960408333327,21.77064779166667,137.66832195000003,163.85301566666664,11.502381833333335,9.890728916666667,14.306737141666666,15.586426316666662,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:02:00-08:00,29.44,15.55,21.785553525,12.777778,35.0,21.275520425,21.76729271666666,152.63391932500002,161.6969483916666,11.499836691666664,9.890904791666665,14.292841108333327,15.573806050000004,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:03:00-08:00,29.44,15.55,21.776456583333324,12.777778,35.0,21.266488375,21.760028425000005,150.801500875,163.7062722166667,11.494290474999994,9.891224183333334,14.276878708333333,15.5602968,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:04:00-08:00,29.44,15.55,21.778117841666656,12.777778,35.0,21.27598210833333,21.751074691666663,137.75091899999998,163.27389529999996,11.489597266666667,9.890848900000002,14.264418916666669,15.548339699999996,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:05:00-08:00,29.44,15.55,21.771976183333337,12.777778,35.0,21.26713109166667,21.744985308333334,133.86487579166666,163.83857995,11.485748366666671,9.89076361666667,14.252354075,15.533050083333336,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:06:00-08:00,29.44,15.55,21.772901141666676,12.777778,35.0,21.26457669166667,21.752720549999992,135.37710008333335,163.02923485000008,11.482285925000001,9.889875583333332,14.235459766666661,15.517785649999999,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:07:00-08:00,29.44,15.55,21.773060458333344,12.777778,35.0,21.260337308333337,21.7462843,142.89279482499998,163.18363444166667,11.478119200000005,9.889329724999994,14.219049275000001,15.502379883333331,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:08:00-08:00,29.44,15.55,21.75890031666667,12.777778,35.0,21.256638241666668,21.745765366666664,147.77924214999996,163.39603830833332,11.472116091666665,9.88893669166667,14.203161016666668,15.485490366666669,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:09:00-08:00,29.44,15.55,21.763408799999997,12.777778,35.0,21.257442908333328,21.74614213333334,167.31949159166672,162.6960805,11.467136083333333,9.889372158333332,14.188964358333333,15.47039625833333,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:10:00-08:00,29.44,15.55,21.751720908333336,12.777778,35.0,21.255027833333347,21.740680666666666,165.56462158333338,161.09087093333338,11.46605686666667,9.890301075,14.173122758333335,15.457133425,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:11:00-08:00,29.44,15.55,21.740367624999994,12.777778,35.0,21.250307658333337,21.733533750000003,154.47308508333336,163.48440221666672,11.46525519166667,9.8915746,14.154071175000002,15.442389108333332,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:12:00-08:00,29.44,15.55,21.738791875,12.777778,35.0,21.245980383333336,21.734424208333333,146.0964928833333,162.14438758333335,11.463363483333332,9.892388900000002,14.134114275000004,15.424687341666669,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:13:00-08:00,29.44,15.55,21.739100074999993,12.777778,35.0,21.242666699999997,21.726022691666667,141.54255580833333,163.4791823083333,11.460804824999999,9.892912391666668,14.11625626666667,15.407009225,-0.09722732546354194,-1.5233386978478076,53.31445062279977
2020-02-16 22:14:00-08:00,29.44,15.55,21.730479733333347,12.777778,35.0,21.237123966666672,21.729636208333336,153.54487577499998,163.0206397666667,11.455419416666668,9.891945933333336,14.103149791666668,15.39366729166667,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:15:00-08:00,29.44,15.55,21.733460399999995,12.777778,35.0,21.24090829999999,21.724737716666663,150.44805280833341,163.48755824999995,11.450972833333333,9.892107750000003,14.092520908333334,15.38225158333333,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:16:00-08:00,29.44,15.55,21.728930008333336,12.777778,35.0,21.238940300000003,21.71786551666667,136.44212030833333,164.06634753333327,11.447224791666667,9.892478666666669,14.081370933333336,15.370556383333334,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:17:00-08:00,29.44,15.55,21.727937708333332,12.777778,35.0,21.23301384166666,21.712052358333338,133.88115031666666,164.45205098333332,11.443638808333334,9.891614341666665,14.070232008333337,15.35810135,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:18:00-08:00,29.44,15.55,21.721761883333333,12.777778,35.0,21.233437866666666,21.709013341666665,148.8362784916667,162.17173844166666,11.440249541666669,9.889883833333334,14.05619875,15.343000550000001,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:19:00-08:00,29.44,15.55,21.717141291666675,12.777778,35.0,21.230996191666673,21.710665091666666,159.04311580833328,162.9672288666666,11.435900441666668,9.889088908333333,14.040334983333336,15.32423958333333,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:20:00-08:00,29.44,15.55,21.721068425000013,12.777778,35.0,21.222181841666675,21.70248949166665,148.9788902916667,162.14266703333325,11.434114483333332,9.8901686,14.027595575000001,15.309506866666672,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:21:00-08:00,29.44,15.55,21.722678850000005,12.777778,35.0,21.231666516666664,21.699916791666666,148.2084822916667,163.7160507916666,11.432343449999998,9.891114991666665,14.017776849999997,15.30260638333333,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:22:00-08:00,29.44,15.55,21.708783391666664,12.777778,35.0,21.214377233333334,21.701888000000007,160.83904356666667,163.21520053333333,11.430443549999996,9.891568274999997,14.007028108333335,15.294395266666664,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:23:00-08:00,29.44,15.55,21.704984524999997,12.777778,35.0,21.220684491666663,21.693234558333337,164.8968493083334,162.47070489166663,11.428897616666665,9.891414350000002,13.993404591666659,15.282603566666667,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:24:00-08:00,29.44,15.55,21.701950158333332,12.777778,35.0,21.207897883333338,21.691903658333338,166.78508017500008,163.04510838333334,11.425635283333332,9.89177606666667,13.978361516666668,15.267734991666664,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:25:00-08:00,29.44,15.55,21.69994069166666,12.777778,35.0,21.214164808333337,21.694249133333336,171.88649464166664,161.837063175,11.422251641666666,9.89108965,13.960023475000005,15.249519716666669,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:26:00-08:00,29.44,15.55,21.696990574999997,12.777778,35.0,21.21038480833334,21.68816801666668,174.92977919166665,162.19415118333333,11.421792408333328,9.892085983333336,13.944997983333328,15.239040316666669,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:27:00-08:00,29.44,15.55,21.692004283333333,12.777778,35.0,21.209713766666667,21.68437775833333,176.48640614999997,161.92324016666666,11.422323308333329,9.894141749999996,13.935474274999999,15.234312383333336,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:28:00-08:00,29.44,15.55,21.69449139166667,12.777778,35.0,21.204351125000002,21.68152242499999,171.54171611666663,162.80493000833334,11.423323149999996,9.896441683333334,13.928209775000006,15.229974491666669,-0.08761034015552123,-1.4485153616949638,53.41222956148284
2020-02-16 22:29:00-08:00,29.44,15.55,21.68524283333334,12.777778,35.0,21.20190203333334,21.679344324999988,176.4394129083334,163.12192065000002,11.423208041666665,9.897874774999998,13.916809883333332,15.22032395,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:30:00-08:00,29.44,15.55,21.678966849999995,12.777778,35.0,21.200735366666663,21.67853075,170.16328195000006,163.68560905000007,11.421915616666661,9.8989752,13.904458049999999,15.210805141666672,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:31:00-08:00,29.44,15.55,21.682060625,12.777778,35.0,21.2034852,21.674693741666665,161.59794554166663,164.28186965,11.420884083333336,9.900327883333338,13.89346465833333,15.2014202,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:32:00-08:00,29.44,15.55,21.666004725,12.777778,35.0,21.19268020833333,21.673033475,154.26933233333332,162.09427117500002,11.415318074999998,9.900899366666666,13.884799291666665,15.188753483333338,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:33:00-08:00,29.44,15.55,21.672626416666667,12.777778,35.0,21.20169039166666,21.663766916666667,164.88058740833333,162.1816900416666,11.410636066666664,9.900880975,13.874916483333335,15.177732224999998,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:34:00-08:00,29.44,15.55,21.658860575000002,12.777778,35.0,21.190995908333328,21.660661025000003,158.59873017500001,162.28608093333332,11.407883225000003,9.900998358333332,13.865692408333329,15.168844275000003,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:35:00-08:00,29.44,15.55,21.657877625000005,12.777778,35.0,21.194930833333334,21.64812928333334,166.91491628333333,162.3739217333333,11.402608416666663,9.900903233333331,13.855543883333336,15.155033524999997,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:36:00-08:00,29.44,15.55,21.652497166666663,12.777778,35.0,21.19759013333334,21.659167116666666,170.22489699166667,162.27060010833335,11.401322325,9.902858308333334,13.847205650000003,15.145457933333331,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:37:00-08:00,29.44,15.55,21.65501082499999,12.777778,35.0,21.188898674999997,21.65015915,169.21992821666663,162.529291775,11.400250750000001,9.905453050000002,13.837597691666666,15.13621083333333,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:38:00-08:00,29.44,15.55,21.662634966666662,12.777778,35.0,21.195667825000005,21.64945242500001,155.78415668333338,162.47293546666666,11.400928183333338,9.907888524999997,13.830190833333337,15.129500533333328,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:39:00-08:00,29.44,15.55,21.639578608333338,12.777778,35.0,21.190643583333337,21.6378732,166.95739477499998,163.210573775,11.400344291666666,9.910157649999997,13.823333025000004,15.121449850000003,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:40:00-08:00,29.44,15.55,21.64160718333333,12.777778,35.0,21.190383841666673,21.63782170833333,154.59703497499993,162.80549709166672,11.399197850000004,9.911995891666665,13.813197475000003,15.110100499999996,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:41:00-08:00,29.44,15.55,21.644329849999995,12.777778,35.0,21.18471885833334,21.638691291666664,148.92477584166664,163.5822942083334,11.396513233333339,9.913821733333332,13.803755616666665,15.09958453333334,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:42:00-08:00,29.44,15.55,21.6300948,12.777778,35.0,21.184884475,21.621480158333334,163.5767633916667,162.13970104999999,11.39326631666667,9.91543273333333,13.794319299999996,15.086207683333335,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:43:00-08:00,29.44,15.55,21.62842681666667,12.777778,35.0,21.183934408333325,21.625421366666664,155.24070346666667,164.116255275,11.390217475000004,9.916841108333333,13.784577275,15.075838883333331,-0.08611653883594281,-1.4509786998130798,53.349760598573205
2020-02-16 22:44:00-08:00,29.44,15.55,21.620791658333335,12.777778,35.0,21.175850566666664,21.627355258333342,158.22295026666657,162.5392160416667,11.386866808333332,9.918214216666666,13.775609524999998,15.066462416666667,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:45:00-08:00,29.44,15.55,21.63100306666667,12.777778,35.0,21.18692624166668,21.626229449999993,170.1900396666666,161.41044026666674,11.384695925,9.919984883333335,13.764658633333335,15.0534919,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:46:00-08:00,29.44,15.55,21.619980841666663,12.777778,35.0,21.183008466666664,21.613837800000002,152.35274124166668,162.82083318333332,11.386003891666665,9.921826458333333,13.753341583333327,15.043907299999997,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:47:00-08:00,29.44,15.55,21.61553944999999,12.777778,35.0,21.178606491666663,21.61630358333334,171.43870780833336,162.3297269333333,11.388483516666671,9.925471466666663,13.742722249999995,15.035871624999999,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:48:00-08:00,29.44,15.55,21.621431074999997,12.777778,35.0,21.17135581666667,21.617033149999997,177.62495469999988,161.73617480833335,11.391588316666667,9.930475175,13.731858650000003,15.02741625,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:49:00-08:00,29.44,15.55,21.61721926666667,12.777778,35.0,21.182322399999997,21.612956924999995,174.36663337499996,163.72071269999995,11.394331308333332,9.935351866666666,13.721912725000001,15.020716058333337,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:50:00-08:00,29.44,15.55,21.61073709166666,12.777778,35.0,21.177916999999997,21.601549025,166.94077596666668,162.48772075000005,11.397508083333339,9.938814866666664,13.713248124999996,15.015077074999999,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:51:00-08:00,29.44,15.55,21.61232689166667,12.777778,35.0,21.177571891666666,21.598330725000004,152.10292281666668,162.7648307583333,11.397630666666668,9.941357691666663,13.70773230833333,15.010258149999997,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:52:00-08:00,29.44,15.55,21.593784566666663,12.777778,35.0,21.170556241666667,21.597393083333337,150.67550183333333,162.76632577499993,11.395865508333335,9.942963800000001,13.703750016666667,14.999269191666665,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:53:00-08:00,29.44,15.55,21.604732258333332,12.777778,35.0,21.177817074999997,21.603552850000003,144.56209566666675,163.4677632,11.394751600000008,9.944227974999999,13.697846999999998,14.99004424166667,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:54:00-08:00,29.44,15.55,21.608273116666666,12.777778,35.0,21.17217709166666,21.596379966666674,139.25009477499998,161.65499115833336,11.393078133333331,9.944626600000001,13.690053908333336,14.978578375000005,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:55:00-08:00,29.44,15.55,21.605590383333332,12.777778,35.0,21.174387316666664,21.59706363333333,155.44580820000002,161.993724475,11.391359450000001,9.944293358333333,13.679568358333336,14.967670208333335,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:56:00-08:00,29.44,15.55,21.591535466666677,12.777778,35.0,21.17355799999999,21.586736683333324,158.73084038333334,162.35374619166666,11.39095045,9.944360825,13.670080391666671,14.96353706666667,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:57:00-08:00,29.44,15.55,21.595882499999995,12.777778,35.0,21.174712433333344,21.588100783333328,159.96765923333334,163.48974651666674,11.390677983333335,9.945768491666668,13.66282500833333,14.9585827,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:58:00-08:00,29.44,15.55,21.59725543333334,12.777778,35.0,21.175487166666663,21.5826662,161.646409525,161.76834397500002,11.390482816666667,9.948453191666665,13.655376816666667,14.95386675,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 22:59:00-08:00,29.44,15.55,21.585031275000006,12.777778,35.0,21.165590916666666,21.579457874999996,163.71989605,163.11184602500003,11.389594883333334,9.950369949999999,13.648916025000002,14.946359549999995,-0.08614005030401213,-1.3869304241613454,53.50137219324298
2020-02-16 23:00:00-08:00,29.44,15.55,21.59074896666667,12.777778,35.0,21.176381791666675,21.569788850000002,157.06434480000004,162.85546115833338,11.388251975,9.952380524999999,13.640703041666672,14.936607808333333,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:01:00-08:00,29.44,15.55,21.581907225,12.777778,35.0,21.170664441666677,21.575414774999995,155.43838345,163.35466119166665,11.38596968333333,9.953530291666668,13.633029608333334,14.925986541666669,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:02:00-08:00,29.44,15.55,21.5811659,12.777778,35.0,21.16894944166666,21.57042619166667,158.0659813,162.93393430000003,11.384675699999999,9.954937241666668,13.6275809,14.916835666666667,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:03:00-08:00,29.44,15.55,21.57272645833334,12.777778,35.0,21.158533358333337,21.561461883333337,157.31268648333332,161.60894279166666,11.384397125000003,9.957075125,13.620392616666665,14.910692375000004,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:04:00-08:00,29.44,15.55,21.574844916666656,12.777778,35.0,21.16517023333334,21.572541858333338,159.502470925,162.63944510000002,11.384400691666668,9.958760875,13.614619224999997,14.90452473333334,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:05:00-08:00,29.44,15.55,21.56563353333333,12.777778,35.0,21.162759933333327,21.56157839999999,151.7614532333333,162.95127139999994,11.384091408333335,9.959689,13.608629749999997,14.898626700000001,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:06:00-08:00,29.44,15.55,21.571361583333335,12.777778,35.0,21.15762261666667,21.558832491666667,150.30349285,164.26045748333343,11.382176249999999,9.95971478333333,13.600479333333332,14.88621516666667,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:07:00-08:00,29.44,15.55,21.572634683333337,12.777778,35.0,21.15785591666667,21.562562291666666,156.0027750416666,162.06106160833335,11.379769850000002,9.959849033333331,13.590934891666667,14.871307741666671,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:08:00-08:00,29.44,15.55,21.56206054166666,12.777778,35.0,21.160744974999997,21.553770133333334,144.109546825,162.85299046666665,11.378583883333333,9.960416958333337,13.582643258333333,14.862753658333334,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:09:00-08:00,29.44,15.55,21.564561591666674,12.777778,35.0,21.160063875000006,21.546975991666667,156.25974802500002,161.35896749166668,11.377686474999999,9.961215416666667,13.57523095833333,14.855550224999998,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:10:00-08:00,29.44,15.55,21.547824975,12.777778,35.0,21.156197533333327,21.548886424999996,148.43487649999997,162.13280611666661,11.377502183333341,9.962034283333333,13.565017750000006,14.84783733333333,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:11:00-08:00,29.44,15.55,21.55326895833333,12.777778,35.0,21.154071066666667,21.542263625000007,147.88415855833333,161.3017292,11.376649741666663,9.963101866666666,13.557030091666666,14.839329100000002,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:12:00-08:00,29.44,15.55,21.545506591666665,12.777778,35.0,21.156052733333336,21.542300974999996,168.47338738333335,161.94290632500002,11.375542316666666,9.964222400000008,13.5474498,14.826716966666664,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:13:00-08:00,29.44,15.55,21.552121816666677,12.777778,35.0,21.158926333333337,21.536976741666663,170.225731875,162.36149275,11.3758024,9.966093441666665,13.536580000000002,14.81872775,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:14:00-08:00,29.44,15.55,21.537746808333335,12.777778,35.0,21.145069416666665,21.529408683333347,158.6688311916667,162.49183896666668,11.376045833333333,9.968209508333338,13.525887708333336,14.80902687500001,-0.08400371511823837,-1.3330268990894762,53.48872279023673
2020-02-16 23:15:00-08:00,29.44,15.55,21.539227175,12.777778,35.0,21.145405325,21.53018295,167.75355134166665,161.98808064166664,11.375096108333334,9.96938976666667,13.5156235,14.796903216666667,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:16:00-08:00,29.44,15.55,21.53835234166667,12.777778,35.0,21.144873425000004,21.529161400000003,157.8068405333333,163.60013936666667,11.375480091666665,9.971836799999998,13.50607235,14.786437391666675,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:17:00-08:00,29.44,15.55,21.537130400000002,12.777778,35.0,21.145552225,21.529874733333333,150.30393295833332,163.25867658333337,11.375406683333328,9.974952091666665,13.496562575000002,14.777043691666666,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:18:00-08:00,29.44,15.55,21.537223858333324,12.777778,35.0,21.144862300000007,21.52752238333333,158.74051267499996,164.44850412499997,11.37406543333333,9.977812924999997,13.489625783333333,14.768679858333334,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:19:00-08:00,29.44,15.55,21.534344066666677,12.777778,35.0,21.14272066666667,21.52009179166667,153.1900175416667,162.63683655000006,11.372667866666662,9.980170025,13.482794649999997,14.759894616666672,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:20:00-08:00,29.44,15.55,21.526957224999997,12.777778,35.0,21.135225308333336,21.519546041666665,162.9850788333333,163.1490615833334,11.370644416666666,9.982211249999999,13.475382041666668,14.748483491666661,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:21:00-08:00,29.44,15.55,21.531168666666662,12.777778,35.0,21.1381282,21.515163091666658,141.7558588583333,163.10795797499998,11.370440891666668,9.984796366666668,13.46709066666667,14.739435500000004,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:22:00-08:00,29.44,15.55,21.523347758333333,12.777778,35.0,21.142440033333333,21.509290041666667,166.76991294166663,163.21387125000004,11.369573625000008,9.986529566666665,13.457042949999995,14.725938774999998,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:23:00-08:00,29.44,15.55,21.518683149999998,12.777778,35.0,21.131188124999998,21.504712675,161.96076479166666,163.22376682499998,11.36993694166667,9.988546066666668,13.447356283333333,14.717570941666667,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:24:00-08:00,29.44,15.55,21.514941766666663,12.777778,35.0,21.140938425000005,21.502159700000007,162.74726446666665,161.86826968333335,11.371872566666665,9.992443208333333,13.442985233333332,14.711923400000002,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:25:00-08:00,29.44,15.55,21.51880050833334,12.777778,35.0,21.138284725000002,21.513180308333343,156.9457472416667,161.8852828666667,11.373534775,9.995870141666666,13.436687216666664,14.706492041666667,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:26:00-08:00,29.44,15.55,21.512225808333337,12.777778,35.0,21.13141889166667,21.492127908333334,162.61990421666667,161.95205954166667,11.374230308333331,9.999083166666669,13.427484608333337,14.696351741666668,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:27:00-08:00,29.44,15.55,21.512445633333336,12.777778,35.0,21.134030274999997,21.490518291666664,171.12759338333328,161.5716331416667,11.373113366666665,10.001402258333332,13.414645541666667,14.681087725000001,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:28:00-08:00,29.44,15.55,21.50727371666667,12.777778,35.0,21.12908630833334,21.48703976666667,173.74889819166668,162.42645119999995,11.37315244166667,10.002867549999998,13.406198433333337,14.672526458333332,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:29:00-08:00,29.44,15.55,21.503115583333333,12.777778,35.0,21.126201358333336,21.49069963333333,170.813489725,163.08217785,11.372659241666668,10.00405536666666,13.395141133333336,14.659383125000003,-0.08199095362893419,-1.337176960269694,53.44148370721248
2020-02-16 23:30:00-08:00,29.44,15.55,21.49570851666667,12.777778,35.0,21.12533538333333,21.489629450000002,164.66554885,163.54736432499996,11.37060893333333,10.006121475000002,13.381101899999997,14.640727733333332,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:31:00-08:00,29.44,15.55,21.489705491666673,12.777778,35.0,21.12288481666667,21.478255475000005,152.72589978333332,163.40318225833335,11.369403974999999,10.009972108333331,13.368428349999997,14.622130608333329,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:32:00-08:00,29.44,15.55,21.488506258333327,12.777778,35.0,21.117498725000004,21.485164241666663,153.12287010833336,162.74845980833334,11.369208675000001,10.012118925,13.362787241666663,14.610910483333333,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:33:00-08:00,29.44,15.55,21.485968133333326,12.777778,35.0,21.128762216666676,21.47896069166667,164.81506206666666,161.46456498333333,11.369712808333336,10.014077033333333,13.358416874999998,14.609328941666668,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:34:00-08:00,29.44,15.55,21.48232525000001,12.777778,35.0,21.116731933333334,21.477295808333327,159.47844417499996,163.48519531666668,11.371466358333333,10.017740558333337,13.352595391666659,14.60629295,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:35:00-08:00,29.44,15.55,21.489636433333335,12.777778,35.0,21.12390105833333,21.47244796666666,158.70981989166668,162.62192338333335,11.372346991666666,10.020570966666666,13.345171166666665,14.601388875,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:36:00-08:00,29.44,15.55,21.47809525833333,12.777778,35.0,21.126387824999995,21.461098266666667,152.36737954999995,163.54173709166665,11.372088641666664,10.023196624999999,13.339793941666663,14.59468165,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:37:00-08:00,29.44,15.55,21.46971246666666,12.777778,35.0,21.120238183333335,21.465327383333324,163.2446938833333,161.58020260000004,11.370811325000004,10.025344416666666,13.333578574999997,14.585492491666663,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:38:00-08:00,29.44,15.55,21.481610349999997,12.777778,35.0,21.11845436666666,21.458996466666665,172.9803416083333,162.29867832499997,11.371659325,10.02695685833333,13.328634533333332,14.582000758333338,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:39:00-08:00,29.44,15.55,21.465980991666665,12.777778,35.0,21.111258041666662,21.462014033333332,172.747149525,162.93113364166672,11.373540341666661,10.028708875,13.323681541666664,14.580983708333337,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:40:00-08:00,29.44,15.55,21.482386441666666,12.777778,35.0,21.113215283333332,21.463576316666664,167.68370110833337,161.92360980833337,11.373931300000002,10.030159349999996,13.320026841666664,14.577807108333332,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:41:00-08:00,29.44,15.55,21.46726274166667,12.777778,35.0,21.10903930833333,21.45837309166667,171.78570735833335,161.81933446666665,11.374174591666666,10.031938733333334,13.316107316666663,14.570444616666663,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:42:00-08:00,29.44,15.55,21.467331075000004,12.777778,35.0,21.10755726666667,21.456377633333336,175.18455267500005,163.8355373750001,11.375801525000002,10.034518099999996,13.30942565,14.565240741666665,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:43:00-08:00,29.44,15.55,21.468646349999997,12.777778,35.0,21.10988421666667,21.445106383333336,162.19771865833337,162.85893742499997,11.37638035,10.036942833333336,13.30350959166666,14.559796258333332,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:44:00-08:00,29.44,15.55,21.463908516666667,12.777778,35.0,21.104838416666674,21.453026491666666,163.13223483333337,162.7491618666667,11.376462050000002,10.038995575,13.294241666666665,14.551841199999995,-0.08411190044930601,-1.2731873061474837,53.54458286562542
2020-02-16 23:45:00-08:00,29.44,15.55,21.459295850000004,12.777778,35.0,21.102280566666657,21.449200258333335,166.70928574166666,162.52358605833334,11.37681275833333,10.041587391666665,13.287752183333335,14.547580950000002,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:46:00-08:00,29.44,15.55,21.448497816666663,12.777778,35.0,21.10138510833333,21.442372341666676,162.17214823333327,164.00486775833335,11.376671208333327,10.043879258333337,13.283336833333333,14.540205916666672,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:47:00-08:00,29.44,15.55,21.45539725,12.777778,35.0,21.099294325000002,21.443691783333335,162.7579418916666,162.27043688333333,11.375881491666666,10.046309475000005,13.279862116666669,14.531583441666665,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:48:00-08:00,29.44,15.55,21.45372680833333,12.777778,35.0,21.104510649999995,21.43992005833333,165.04300505833325,161.62829796666668,11.375677566666669,10.047489699999998,13.275089541666667,14.523471358333332,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:49:00-08:00,29.44,15.55,21.444121766666665,12.777778,35.0,21.101486741666665,21.42990545833334,164.45180525833337,162.0935831666667,11.375458308333332,10.048819474999997,13.270161708333331,14.515607516666668,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:50:00-08:00,29.44,15.55,21.45072990000001,12.777778,35.0,21.106441175,21.428659683333333,165.16882871666664,162.16817890833332,11.375796558333333,10.050229175000002,13.264345383333339,14.511952408333327,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:51:00-08:00,29.44,15.55,21.44092324999999,12.777778,35.0,21.101629725,21.42425433333334,164.96068535833334,162.52456050833337,11.376177850000001,10.051913175,13.25863360833333,14.507093091666665,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:52:00-08:00,29.44,15.55,21.448974375000002,12.777778,35.0,21.10375859166667,21.42640115833333,163.9790221,163.56391803333332,11.377120266666664,10.05380975,13.252847866666666,14.503691558333328,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:53:00-08:00,29.44,15.55,21.43624528333334,12.777778,35.0,21.096104583333336,21.41432973333334,157.32943946666674,162.95083165833336,11.377082791666663,10.05566380833333,13.248727950000005,14.497307208333329,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:54:00-08:00,29.44,15.55,21.428751283333334,12.777778,35.0,21.098377158333324,21.406504575,164.64560930833335,162.47228802499998,11.376454550000002,10.056646091666666,13.243354683333335,14.489510208333332,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:55:00-08:00,29.44,15.55,21.418970541666663,12.777778,35.0,21.093378574999992,21.409342566666666,159.81712110000004,161.3273456083333,11.375739150000003,10.057485058333333,13.23647306666667,14.482095333333335,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:56:00-08:00,29.44,15.55,21.428193824999997,12.777778,35.0,21.094970566666667,21.408732258333337,156.00839651666666,162.50638805833336,11.37383115,10.058653483333334,13.229485641666665,14.470845508333335,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:57:00-08:00,29.44,15.55,21.43019295,12.777778,35.0,21.095367291666665,21.411156933333338,150.1216196750001,162.40633028333338,11.37299585833333,10.059394800000002,13.223110283333336,14.462395466666662,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:58:00-08:00,29.44,15.55,21.41934399166666,12.777778,35.0,21.093196241666668,21.399985041666675,161.5051426416667,162.4150555416667,11.371981250000003,10.059840075000004,13.215750325,14.454972616666664,-0.08587930599375003,-1.2641698950409461,53.70309935396529
2020-02-16 23:59:00-08:00,29.44,15.55,21.424196741666666,12.777778,35.0,21.085003508333326,21.397950800000007,168.13134739166665,162.48039370833337,11.372459333333337,10.061991783333333,13.205387241666664,14.44728623333333,-0.08587930599375003,-1.2641698950409461,53.70309935396529
